Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
01 12 2018 00:00,57.4070205688476,6.16697311401367,681.780444472923,47.6596794128417
01 12 2018 00:10,27.4405097961425,5.8843297958374,586.65679990569,49.751838684082
01 12 2018 00:20,0.364866495132446,5.16810894012451,378.397650577187,54.3502883911132
01 12 2018 00:30,0.0,4.60742092132568,245.08987176635,53.2662010192871
01 12 2018 00:40,0.0,4.71355390548706,268.62196493802,51.3654899597167
01 12 2018 00:50,0.0,3.31934809684753,34.3777956559325,47.0957794189453
01 12 2018 01:00,0.0,4.1574912071228,152.807273830714,63.492088317871
01 12 2018 01:10,0.0,4.52392721176147,227.081530625901,59.2129783630371
01 12 2018 01:20,0.0,5.47163677215576,460.877597655318,56.0906715393066
01 12 2018 01:30,0.0,5.42910003662109,448.833601671487,62.5500907897949
01 12 2018 01:40,0.0,5.32448196411132,419.897313080936,64.07470703125
01 12 2018 01:50,0.0,5.3739161491394,433.450232886433,67.4965133666992
01 12 2018 02:00,0.0,4.73868322372436,274.30250892702,68.1387329101562
01 12 2018 02:10,0.0,4.46149015426635,213.892653526606,65.1380386352539
01 12 2018 02:20,0.0,4.62790298461914,249.574380426803,67.2378005981445
01 12 2018 02:30,0.0,4.23254108428955,167.431699428466,65.4020767211914
01 12 2018 02:40,0.0,4.66454601287841,257.664563786773,61.9303894042968
01 12 2018 02:50,0.0,4.16446208953857,154.153795087441,69.8780136108398
01 12 2018 03:00,0.0,4.37256622314453,195.502426635455,67.202766418457
01 12 2018 03:10,0.0,3.13805794715881,21.9426540509785,68.6622085571289
01 12 2018 03:20,0.0,3.19824790954589,25.4881117966142,56.0167388916015
01 12 2018 03:30,0.0,3.18443894386291,24.6234641246747,62.1927795410156
01 12 2018 03:40,0.0,3.22909998893737,27.5301440404846,65.5811614990234
01 12 2018 03:50,0.0,3.3846800327301,40.1480592538619,68.8387832641601
01 12 2018 04:00,0.0,4.18897485733032,158.907852988149,72.762222290039
01 12 2018 04:10,0.0,4.07142305374145,136.375003534655,66.6180191040039
01 12 2018 04:20,0.0,4.55922985076904,234.643012360567,70.7059631347656
01 12 2018 04:30,0.0,4.32148694992065,185.140200025177,70.5543594360351
01 12 2018 04:40,0.0,5.03044700622558,343.514796638587,73.5358963012695
01 12 2018 04:50,0.0,4.90428400039672,312.828825923902,73.4357299804687
01 12 2018 05:00,0.0,4.83494520187377,296.462391919679,78.1984710693359
01 12 2018 05:10,0.0,3.91782593727111,112.762786082884,87.7505798339843
01 12 2018 05:20,0.0,4.1796178817749,157.089618349044,89.903450012207
01 12 2018 05:30,0.0,3.5531039237976,58.1732416031482,87.5113372802734
01 12 2018 05:40,0.0,3.76980996131896,88.0425088858801,76.1993865966796
01 12 2018 05:50,0.0,4.69021081924438,263.38302552599,78.0117034912109
01 12 2018 06:00,0.0,3.66707110404968,72.9449839582348,74.6162490844726
01 12 2018 06:10,0.0,3.6520071029663,70.8732882804034,68.6089782714843
01 12 2018 06:20,0.0,4.70751476287841,267.263111302193,73.7785415649414
01 12 2018 06:30,0.0,5.02896308898925,343.146876346202,75.3704071044921
01 12 2018 06:40,0.0,5.20491886138916,387.982975733088,73.8394699096679
01 12 2018 06:50,0.0,5.24848985671997,399.473587653975,75.453742980957
01 12 2018 07:00,0.0,4.80980587005615,290.613154913357,76.5867309570312
01 12 2018 07:10,0.0,4.39849519729614,200.818086978457,78.4655838012695
01 12 2018 07:20,0.0,4.58516407012939,240.246940068411,78.5646362304687
01 12 2018 07:30,0.0,4.71388101577758,268.695636801963,74.0004272460937
01 12 2018 07:40,0.0,4.63400602340698,250.915816290953,76.14306640625
01 12 2018 07:50,0.0,4.16768884658813,154.777897184176,73.6291580200195
01 12 2018 08:00,0.0,3.65815806388854,71.7148210093555,66.5220870971679
01 12 2018 08:10,0.0,4.17074584960937,155.369640497374,70.9393463134765
01 12 2018 08:20,0.0,4.78809404373168,285.596983226515,74.2773971557617
01 12 2018 08:30,0.0,4.60243415832519,244.002068586156,75.0512771606445
01 12 2018 08:40,0.0,4.76604080200195,280.535335564489,80.6754531860351
01 12 2018 08:50,0.0,4.08825397491455,139.560781576479,81.5450973510742
01 12 2018 09:00,0.0,4.01891183853149,126.51918995707,82.8421630859375
01 12 2018 09:10,0.0,4.48327922821044,218.468840478496,82.5381317138671
01 12 2018 09:20,0.0,4.31567287445068,183.969782835808,81.2066574096679
01 12 2018 09:30,0.0,4.21794986724853,164.56614645462,80.717529296875
01 12 2018 09:40,0.0,3.59772706031799,63.709477021087,87.1790618896484
01 12 2018 09:50,0.0,3.65882992744445,71.8071075419402,82.5451736450195
01 12 2018 10:00,0.0,3.41532111167907,43.089605638238,77.627456665039
01 12 2018 10:10,0.0,3.40732502937316,42.3074953042496,83.0176315307617
01 12 2018 10:20,0.0,3.37155604362487,38.9341048803299,93.4561691284179
01 12 2018 10:30,8.82586574554443,3.91156196594238,111.645600330376,94.5979537963867
01 12 2018 10:40,5.36666297912597,2.94421911239624,0.0,97.1780776977539
01 12 2018 10:50,0.0,2.75239491462707,0.0,90.5143890380859
01 12 2018 11:00,0.0,3.25359988212585,29.2602282451671,108.217399597167
01 12 2018 11:10,0.0,2.54094505310058,0.0,122.87319946289
01 12 2018 11:20,0.0,3.24209690093994,28.435973585656,121.023597717285
01 12 2018 11:30,0.0,2.5154480934143,0.0,109.536796569824
01 12 2018 11:40,0.0,1.81588196754455,0.0,114.43260192871
01 12 2018 11:50,0.0,2.47761702537536,0.0,118.892799377441
01 12 2018 12:00,0.0,2.56489396095275,0.0,106.193901062011
01 12 2018 12:10,0.0,3.15900993347167,23.1110505865072,115.600997924804
01 12 2018 12:20,0.0,3.38072109222412,39.7789589563181,111.186401367187
01 12 2018 12:30,0.0,2.86041688919067,0.0,116.392501831054
01 12 2018 12:40,0.0,3.02687907218933,16.9179290717993,120.355102539062
01 12 2018 12:50,0.0,1.98115396499633,0.0,116.45709991455
01 12 2018 13:00,0.0,2.20645403861999,0.0,105.162803649902
01 12 2018 13:10,0.0,2.36168503761291,0.0,82.1996383666992
01 12 2018 13:20,0.0,2.47482395172119,0.0,113.78929901123
01 12 2018 13:30,0.0,2.91004991531372,0.0,107.375602722167
01 12 2018 13:40,0.0,2.66776895523071,0.0,98.8509979248046
01 12 2018 13:50,0.0,2.66031789779663,0.0,110.423301696777
01 12 2018 14:00,0.0,2.69957590103149,0.0,116.264297485351
01 12 2018 14:10,0.0,2.97237992286682,0.0,115.053703308105
01 12 2018 14:20,0.0,2.30875205993652,0.0,123.42780303955
01 12 2018 14:30,0.0,2.67611408233642,0.0,128.005401611328
01 12 2018 14:40,0.0,2.33068895339965,0.0,124.338401794433
01 12 2018 14:50,0.0,1.6820570230484,0.0,134.649795532226
01 12 2018 15:00,0.0,1.61339902877807,0.0,131.27830505371
01 12 2018 15:10,0.0,1.59673202037811,0.0,136.593399047851
01 12 2018 15:20,0.0,2.09364700317382,0.0,124.218803405761
01 12 2018 15:30,0.0,2.48779511451721,0.0,120.996200561523
01 12 2018 15:40,0.0,1.99098396301269,0.0,115.027000427246
01 12 2018 15:50,0.0,2.12946605682373,0.0,119.060203552246
01 12 2018 16:00,0.0,1.95140695571899,0.0,118.492698669433
01 12 2018 16:10,0.0,2.20607590675354,0.0,114.10880279541
01 12 2018 16:20,0.0,2.21086597442626,0.0,104.36840057373
01 12 2018 16:30,0.0,2.21639704704284,0.0,103.386398315429
01 12 2018 16:40,0.0,2.72493004798889,0.0,104.080596923828
01 12 2018 16:50,0.0,2.5860641002655,0.0,110.384399414062
01 12 2018 17:00,0.0,2.31100511550903,0.0,111.214500427246
01 12 2018 17:10,0.0,2.24845004081726,0.0,115.747497558593
01 12 2018 17:20,0.0,2.3583710193634,0.0,111.351501464843
01 12 2018 17:30,0.0,1.84659695625305,0.0,102.576499938964
01 12 2018 17:40,0.0,1.62173604965209,0.0,91.0034637451171
01 12 2018 17:50,0.0,2.18652892112731,0.0,98.7353134155273
01 12 2018 18:00,0.0,2.55051898956298,0.0,94.9309463500976
01 12 2018 18:10,0.0,2.8982810974121,0.0,103.503799438476
01 12 2018 18:20,0.0,2.51416611671447,0.0,102.324798583984
01 12 2018 18:30,0.0,2.1015191078186,0.0,102.75479888916
01 12 2018 18:40,0.0,2.15645790100097,0.0,111.990402221679
01 12 2018 18:50,0.0,2.62026500701904,0.0,118.829200744628
01 12 2018 19:00,0.0,2.09793591499328,0.0,116.980903625488
01 12 2018 19:10,0.0,2.09754610061645,0.0,123.933700561523
01 12 2018 19:20,0.0,2.17564105987548,0.0,137.370193481445
01 12 2018 19:30,0.0,1.68781697750091,0.0,133.355895996093
01 12 2018 19:40,0.0,1.45803499221801,0.0,134.730392456054
01 12 2018 19:50,0.0,1.42839705944061,0.0,134.623092651367
01 12 2018 20:00,0.0,1.35923600196838,0.0,136.270904541015
01 12 2018 20:10,0.0,1.5212630033493,0.0,91.9547576904296
01 12 2018 20:20,0.0,1.5499529838562,0.0,85.007827758789
01 12 2018 20:30,0.0,1.33828604221343,0.0,130.092193603515
01 12 2018 20:40,0.0,1.18894898891448,0.0,155.868103027343
01 12 2018 20:50,0.0,0.863053619861602,0.0,168.082901000976
01 12 2018 21:00,0.0,0.580709874629974,0.0,294.518005371093
01 12 2018 21:10,0.0,0.543569922447204,0.0,301.710388183593
01 12 2018 21:20,0.0,0.585911273956298,0.0,148.427703857421
01 12 2018 21:30,0.0,0.734946429729461,0.0,104.848899841308
01 12 2018 21:40,0.0,0.894320905208587,0.0,79.3709335327148
01 12 2018 21:50,0.0,3.16806697845458,23.6378640502953,45.239028930664
01 12 2018 22:00,0.0,3.57494497299194,60.8431768932387,41.60791015625
01 12 2018 22:10,8.85420036315917,3.84837102890014,100.726545138972,46.8390884399414
01 12 2018 22:20,11.9567203521728,3.28761291503906,31.8213083930313,55.9284591674804
01 12 2018 22:30,0.0,3.55187892913818,58.0257539265585,74.4417037963867
01 12 2018 22:40,67.1658782958984,4.12852191925048,147.236866854982,70.684341430664
01 12 2018 22:50,51.9784202575683,3.63600492477416,68.7123387397332,83.9227828979492
01 12 2018 23:00,17.2795391082763,3.13144993782043,21.5887249024936,100.937698364257
01 12 2018 23:10,5.98905086517333,2.64381599426269,0.0,106.599601745605
01 12 2018 23:20,24.9013500213623,3.2199900150299,26.9113290179857,114.11840057373
01 12 2018 23:30,15.0261602401733,3.07892799377441,19.0240660568816,101.939498901367
01 12 2018 23:40,81.4728698730468,3.97676301002502,123.581694541052,102.753700256347
01 12 2018 23:50,128.179397583007,4.08598089218139,139.129758239326,86.7975769042968
02 12 2018 00:00,42.0090408325195,3.05274105072021,17.9102430975327,91.8363189697265
02 12 2018 00:10,81.6300964355468,3.43267798423767,44.8225145391234,84.5257186889648
02 12 2018 00:20,32.2518196105957,3.09667301177978,19.8411900734791,90.8765029907226
02 12 2018 00:30,49.4112510681152,3.01405596733093,16.4655965719985,90.939109802246
02 12 2018 00:40,247.670593261718,4.28594303131103,178.013391886603,85.8095703125
02 12 2018 00:50,439.489990234375,5.05116701126098,348.669838892922,78.0518112182617
02 12 2018 01:00,369.706909179687,4.74576520919799,275.911102054725,78.381103515625
02 12 2018 01:10,300.216796875,4.67110300064086,259.121438115895,78.4670028686523
02 12 2018 01:20,164.220092773437,3.91822504997253,112.834180990886,84.886848449707
02 12 2018 01:30,99.7597732543945,3.7746090888977,88.7890300929612,97.4695129394531
02 12 2018 01:40,76.9249191284179,3.53279900550842,55.7595505979307,100.2041015625
02 12 2018 01:50,53.8504104614257,3.38255906105041,39.9500047689553,99.4152374267578
02 12 2018 02:00,33.8937301635742,2.97622299194335,0.0,99.5455322265625
02 12 2018 02:10,22.8372707366943,2.9951798915863,0.0,106.316398620605
02 12 2018 02:20,-0.095933273434639,2.55172395706176,0.0,106.250602722167
02 12 2018 02:30,17.9370594024658,4.27136898040771,175.110684051603,119.108703613281
02 12 2018 02:40,114.239501953125,3.85246801376342,101.415113599611,118.223899841308
02 12 2018 02:50,76.4954376220703,4.4088487625122,202.951284382975,119.526802062988
02 12 2018 03:00,953.908020019531,7.43220281600952,1223.07452288968,124.76789855957
02 12 2018 03:10,583.247619628906,6.12461996078491,666.840632943892,121.869400024414
02 12 2018 03:20,1344.0810546875,7.8546438217163,1447.88844616316,119.492698669433
02 12 2018 03:30,1418.05200195312,7.83349418640136,1436.13635488565,119.412101745605
02 12 2018 03:40,983.9384765625,6.58566999435424,839.91127558779,120.185897827148
02 12 2018 03:50,1668.60900878906,8.68265438079833,1941.76547847847,121.649200439453
02 12 2018 04:00,981.119812011718,7.25472402572631,1134.90606800404,120.388198852539
02 12 2018 04:10,376.187591552734,4.9108510017395,314.396884961346,114.507003784179
02 12 2018 04:20,548.3173828125,5.34686517715454,426.007529908297,114.842796325683
02 12 2018 04:30,1630.26599121093,8.52931404113769,1846.10108732899,124.005096435546
02 12 2018 04:40,887.060974121093,6.98436498641967,1008.96598754275,129.074005126953
02 12 2018 04:50,283.359100341796,4.8772268295288,306.401233384393,144.197998046875
02 12 2018 05:00,849.551879882812,6.9050908088684,973.830074285349,126.670402526855
02 12 2018 05:10,589.122680664062,6.18184900283813,687.073356111119,119.003898620605
02 12 2018 05:20,450.671112060546,5.24930906295776,399.691148205332,116.888999938964
02 12 2018 05:30,373.875091552734,5.36836719512939,431.918287371715,118.224700927734
02 12 2018 05:40,380.077087402343,5.44904518127441,454.460570988166,122.308502197265
02 12 2018 05:50,638.330627441406,6.76500701904296,913.621206945643,135.76609802246
02 12 2018 06:00,716.202026367187,6.50947380065917,809.701673162955,135.929397583007
02 12 2018 06:10,653.966613769531,6.53972196578979,821.616401261173,130.481002807617
02 12 2018 06:20,434.631591796875,5.52972316741943,477.591078765372,126.109100341796
02 12 2018 06:30,151.807296752929,3.64284110069274,69.6304896813572,120.521499633789
02 12 2018 06:40,292.170104980468,4.96324300765991,327.020704426892,123.176597595214
02 12 2018 06:50,227.161697387695,4.85609817504882,301.418716162085,121.699096679687
02 12 2018 07:00,380.657501220703,5.39638710021972,439.681724239075,125.116798400878
02 12 2018 07:10,220.923904418945,4.76489305496215,280.272820509516,123.861701965332
02 12 2018 07:20,83.5074768066406,3.86382508277893,103.337904539968,131.569107055664
02 12 2018 07:30,-0.188533097505569,2.56559610366821,0.0,164.643203735351
02 12 2018 07:40,0.0,1.68769896030426,0.0,158.742706298828
02 12 2018 07:50,0.0,1.55397295951843,0.0,164.875503540039
02 12 2018 08:00,0.0,0.793898820877075,0.0,331.586700439453
02 12 2018 08:10,0.0,1.58453905582427,0.0,85.9330215454101
02 12 2018 08:20,0.0,1.9997489452362,0.0,118.027099609375
02 12 2018 08:30,0.0,2.34513592720031,0.0,130.274002075195
02 12 2018 08:40,0.0,3.93677592277526,116.180759888125,121.707397460937
02 12 2018 08:50,153.546905517578,4.82321310043334,293.727120844671,118.134300231933
02 12 2018 09:00,174.463897705078,4.5713791847229,237.263052170537,118.443603515625
02 12 2018 09:10,98.8374710083007,3.92845797538757,114.673392177266,130.007202148437
02 12 2018 09:20,25.4693603515625,3.37235498428344,39.0072182427284,120.806900024414
02 12 2018 09:30,-0.0175999905914068,2.31610989570617,0.0,123.247901916503
02 12 2018 09:40,0.0,1.74968004226684,0.0,125.940399169921
02 12 2018 09:50,0.0,1.55191504955291,0.0,137.937393188476
02 12 2018 10:00,0.0,2.38948607444763,0.0,150.875503540039
02 12 2018 10:10,0.0,2.758150100708,0.0,138.824600219726
02 12 2018 10:20,0.0,2.77080702781677,0.0,122.89990234375
02 12 2018 10:30,0.0,3.24831295013427,28.8787601006479,90.2615280151367
02 12 2018 10:40,41.1524581909179,3.91869902610778,112.919000881161,70.7150726318359
02 12 2018 10:50,42.7427902221679,3.31026291847229,33.6294596774287,83.5330963134765
02 12 2018 11:00,-0.113399498164654,2.66054797172546,0.0,106.603401184082
02 12 2018 11:10,14.9404001235961,3.63669610023498,68.8048291318746,83.7730331420898
02 12 2018 11:20,102.103996276855,4.05405282974243,133.100892589178,83.3906173706054
02 12 2018 11:30,17.8847103118896,3.16203188896179,23.2853670900195,109.859703063964
02 12 2018 11:40,0.0,2.11551403999328,0.0,126.091499328613
02 12 2018 11:50,0.0,2.30292201042175,0.0,107.253898620605
02 12 2018 12:00,0.0,2.68704104423522,0.0,117.9654006958
02 12 2018 12:10,0.0,1.99949204921722,0.0,131.389694213867
02 12 2018 12:20,0.0,1.51707696914672,0.0,117.317100524902
02 12 2018 12:30,0.0,1.54500603675842,0.0,93.8914489746093
02 12 2018 12:40,0.0,1.32748198509216,0.0,112.446701049804
02 12 2018 12:50,0.0,2.02227711677551,0.0,150.411499023437
02 12 2018 13:00,0.0,2.61378407478332,0.0,159.934097290039
02 12 2018 13:10,0.0,2.29194808006286,0.0,149.68359375
02 12 2018 13:20,0.0,1.76106095314025,0.0,127.607299804687
02 12 2018 13:30,0.0,1.20660400390625,0.0,119.659301757812
02 12 2018 13:40,0.0,1.1454210281372,0.0,152.59309387207
02 12 2018 13:50,0.0,1.01836800575256,0.0,103.00779724121
02 12 2018 14:00,0.0,2.17604494094848,0.0,95.3167572021484
02 12 2018 14:10,0.0,2.65476489067077,0.0,102.824302673339
02 12 2018 14:20,0.0,2.91487598419189,0.0,98.3124237060546
02 12 2018 14:30,0.0,3.44357800483703,45.9354118648016,114.95359802246
02 12 2018 14:40,0.0,3.1237769126892,21.1865191352445,113.41780090332
02 12 2018 14:50,24.8815898895263,3.71211910247802,79.3569005684258,97.4841690063476
02 12 2018 15:00,129.78450012207,3.83857893943786,99.0916970755106,90.1664581298828
02 12 2018 15:10,273.140991210937,4.62729406356811,249.440671880565,94.0830612182617
02 12 2018 15:20,182.034194946289,3.86199593544006,103.026829351297,97.2299499511718
02 12 2018 15:30,71.0683288574218,3.01062202453613,16.3489309775759,104.970298767089
02 12 2018 15:40,15.5673503875732,2.86806607246398,0.0,115.674400329589
02 12 2018 15:50,0.0,2.41945600509643,0.0,112.638603210449
02 12 2018 16:00,111.473999023437,4.38213109970092,197.458901562941,121.67780303955
02 12 2018 16:10,193.233200073242,4.34398317337036,189.686203296195,118.887100219726
02 12 2018 16:20,237.356704711914,4.34867191314697,190.63719047771,127.542701721191
02 12 2018 16:30,80.5587921142578,3.29362797737121,32.2934864034878,120.548301696777
02 12 2018 16:40,3.10873699188232,2.33132791519165,0.0,114.478401184082
02 12 2018 16:50,0.0,2.68295001983642,0.0,116.258201599121
02 12 2018 17:00,0.0,2.57722902297973,0.0,112.502197265625
02 12 2018 17:10,64.9551010131835,3.99129009246826,126.333766753043,124.436096191406
02 12 2018 17:20,80.6602020263671,3.76550602912902,87.3761513827603,133.299392700195
02 12 2018 17:30,237.26350402832,4.60382509231567,244.305325915972,140.644699096679
02 12 2018 17:40,83.141128540039,3.38219308853149,39.9159033867072,138.945098876953
02 12 2018 17:50,40.4097518920898,2.95644092559814,0.0,151.826995849609
02 12 2018 18:00,63.9341316223144,3.02970600128173,17.0211877619877,147.278900146484
02 12 2018 18:10,1.30933904647827,1.71005094051361,0.0,138.808898925781
02 12 2018 18:20,0.0,0.859438419342041,0.0,113.394302368164
02 12 2018 18:30,0.0,0.910158693790435,0.0,73.0063095092773
02 12 2018 18:40,0.0,0.862067818641662,0.0,79.1026611328125
02 12 2018 18:50,0.0,0.784242928028106,0.0,83.710823059082
02 12 2018 19:00,0.0,0.74349421262741,0.0,117.532798767089
02 12 2018 19:10,0.0,1.24395096302032,0.0,111.458297729492
02 12 2018 19:20,0.0,1.26551496982574,0.0,106.026100158691
02 12 2018 19:30,0.0,1.47215604782104,0.0,85.7527389526367
02 12 2018 19:40,0.0,2.37262105941772,0.0,91.0215911865234
02 12 2018 19:50,0.0,2.20100092887878,0.0,93.6615371704101
02 12 2018 20:00,0.0,2.48764705657958,0.0,101.237899780273
02 12 2018 20:10,0.0,2.5423879623413,0.0,112.726600646972
02 12 2018 20:20,0.0,3.32393288612365,34.7604535329492,132.27229309082
02 12 2018 20:30,0.0,2.68550705909729,0.0,119.93569946289
02 12 2018 20:40,0.0,2.33994007110595,0.0,108.688598632812
02 12 2018 20:50,0.0,2.14514589309692,0.0,98.9517822265625
02 12 2018 21:00,0.0,1.37102699279785,0.0,111.888397216796
02 12 2018 21:10,0.0,1.95204198360443,0.0,104.724296569824
02 12 2018 21:20,0.0,0.980861604213714,0.0,94.0656967163085
02 12 2018 21:30,0.0,1.5462349653244,0.0,73.1575927734375
02 12 2018 21:40,0.0,1.64180397987365,0.0,84.5796737670898
02 12 2018 21:50,0.0,2.34342193603515,0.0,87.2488403320312
02 12 2018 22:00,0.0,2.45739889144897,0.0,106.352500915527
02 12 2018 22:10,0.0,1.27773904800415,0.0,98.3613586425781
02 12 2018 22:20,0.0,1.29848599433898,0.0,108.206398010253
02 12 2018 22:30,0.0,1.7910189628601,0.0,88.1250762939453
02 12 2018 22:40,0.0,1.75799095630645,0.0,96.3014526367187
02 12 2018 22:50,0.0,2.68398094177246,0.0,113.079498291015
02 12 2018 23:00,0.0,3.31706190109252,34.1882407649136,121.454002380371
02 12 2018 23:10,78.297737121582,4.24801111221313,170.481804713647,121.555702209472
02 12 2018 23:20,45.5738792419433,3.62970209121704,67.8724448135945,137.041900634765
02 12 2018 23:30,57.9169006347656,3.91446495056152,112.162570082408,121.544998168945
02 12 2018 23:40,25.7066497802734,3.44685292243957,46.2734962614895,118.587097167968
02 12 2018 23:50,87.5671234130859,3.86527109146118,103.584199864232,113.118202209472
03 12 2018 00:00,11.7671699523925,3.06271600723266,18.3215760365019,108.837997436523
03 12 2018 00:10,-0.0853999927639961,2.27370309829711,0.0,117.91120147705
03 12 2018 00:20,16.2141799926757,3.64566397666931,70.0118049148923,127.228797912597
03 12 2018 00:30,-0.952069520950317,3.08870792388916,19.4681812253111,123.604400634765
03 12 2018 00:40,0.0,3.47702503204345,49.4690315210755,145.270797729492
03 12 2018 00:50,48.8991584777832,3.70852994918823,78.8341334857578,126.709899902343
03 12 2018 01:00,165.800399780273,4.53362798690795,229.15173672563,124.887702941894
03 12 2018 01:10,68.8970413208007,3.34626197814941,36.6721719017369,118.980598449707
03 12 2018 01:20,38.7415618896484,3.53362703323364,55.8566899112957,132.717407226562
03 12 2018 01:30,64.9023132324218,3.91864895820617,112.910039335661,127.985603332519
03 12 2018 01:40,0.0563998706638813,1.96007001399993,0.0,113.663398742675
03 12 2018 01:50,0.0,1.70939803123474,0.0,214.814300537109
03 12 2018 02:00,0.0,2.16926097869873,0.0,154.54409790039
03 12 2018 02:10,0.0,2.18343496322631,0.0,116.166801452636
03 12 2018 02:20,0.0,1.41860795021057,0.0,96.2096633911132
03 12 2018 02:30,0.0,1.27231097221374,0.0,114.734802246093
03 12 2018 02:40,0.0,3.18281602859497,24.523848939938,110.624397277832
03 12 2018 02:50,0.0,2.3593521118164,0.0,108.630897521972
03 12 2018 03:00,0.0,2.782075881958,0.0,105.049400329589
03 12 2018 03:10,0.0,2.11558198928833,0.0,82.8250427246093
03 12 2018 03:20,0.0,2.50872898101806,0.0,110.218399047851
03 12 2018 03:30,0.0,2.14595794677734,0.0,108.862800598144
03 12 2018 03:40,0.0,2.4927499294281,0.0,126.974502563476
03 12 2018 03:50,0.0,2.57530498504638,0.0,130.196395874023
03 12 2018 04:00,0.0,1.22513198852539,0.0,187.030899047851
03 12 2018 04:10,0.0,1.53100395202636,0.0,164.593002319335
03 12 2018 04:20,0.0,0.679432094097137,0.0,212.063995361328
03 12 2018 04:30,0.0,2.04001998901367,0.0,225.865203857421
03 12 2018 04:40,0.0,1.2911330461502,0.0,184.940002441406
03 12 2018 04:50,0.0,1.90463697910308,0.0,108.387001037597
03 12 2018 05:00,0.0,1.87160003185272,0.0,70.135643005371
03 12 2018 05:10,0.0,1.6524029970169,0.0,84.5143203735351
03 12 2018 05:20,0.0,1.89615201950073,0.0,110.020500183105
03 12 2018 05:30,0.0,2.10788202285766,0.0,76.557258605957
03 12 2018 05:40,0.0,1.99879395961761,0.0,111.070701599121
03 12 2018 05:50,0.0,2.03355407714843,0.0,65.2291564941406
03 12 2018 06:00,0.0,1.7594130039215,0.0,84.8098831176757
03 12 2018 06:10,0.0,1.822026014328,0.0,82.7224807739257
03 12 2018 06:20,0.0,3.08870196342468,19.4679058948213,130.15119934082
03 12 2018 06:30,0.0,2.97502088546752,0.0,113.176498413085
03 12 2018 06:40,0.0,2.72742891311645,0.0,131.587005615234
03 12 2018 06:50,0.0,3.05207395553588,17.8833023247607,129.885498046875
03 12 2018 07:00,0.0,3.20597195625305,25.9850583411144,119.404602050781
03 12 2018 07:10,28.414680480957,3.71975398063659,80.4757907917492,121.510696411132
03 12 2018 07:20,0.0950665026903152,2.34586906433105,0.0,89.005386352539
03 12 2018 07:30,0.0,2.95533490180969,0.0,109.084602355957
03 12 2018 07:40,0.0,2.75772404670715,0.0,122.570098876953
03 12 2018 07:50,0.0,2.51417398452758,0.0,123.974502563476
03 12 2018 08:00,0.0,1.93953895568847,0.0,120.723999023437
03 12 2018 08:10,0.0,1.69212996959686,0.0,123.136100769042
03 12 2018 08:20,0.0,2.7058629989624,0.0,138.691299438476
03 12 2018 08:30,0.0,2.83267498016357,0.0,137.490295410156
03 12 2018 08:40,3.36713099479675,3.53271508216857,55.7497113309846,148.306396484375
03 12 2018 08:50,0.0,2.35847401618957,0.0,143.774505615234
03 12 2018 09:00,0.0,2.49283099174499,0.0,150.208892822265
03 12 2018 09:10,0.0,1.24187004566192,0.0,159.818099975585
03 12 2018 09:20,0.0,1.29820394515991,0.0,150.898300170898
03 12 2018 09:30,0.0,1.64654695987701,0.0,149.720306396484
03 12 2018 09:40,0.0,1.6350849866867,0.0,149.871994018554
03 12 2018 09:50,0.0,0.971754610538482,0.0,131.78889465332
03 12 2018 10:00,0.0,1.51929700374603,0.0,141.069396972656
03 12 2018 10:10,0.0,1.48820304870605,0.0,160.467498779296
03 12 2018 10:20,0.0,0.525983572006225,0.0,172.016204833984
03 12 2018 10:30,0.0,1.57339096069335,0.0,217.916107177734
03 12 2018 10:40,0.0,1.83557701110839,0.0,219.505493164062
03 12 2018 10:50,0.0,2.11039900779724,0.0,225.581100463867
03 12 2018 11:00,0.0,1.36346495151519,0.0,274.06948852539
03 12 2018 11:10,0.0,0.999443471431732,0.0,236.970092773437
03 12 2018 11:20,0.0,1.71845805644989,0.0,179.901504516601
03 12 2018 11:30,0.0,1.83570802211761,0.0,168.038497924804
03 12 2018 11:40,0.0,0.836633026599884,0.0,133.664001464843
03 12 2018 11:50,0.0,0.871868073940277,0.0,126.018402099609
03 12 2018 12:00,0.0,0.905878126621246,0.0,121.950500488281
03 12 2018 12:10,0.0,0.820583522319793,0.0,117.395797729492
03 12 2018 12:20,0.0,1.41418898105621,0.0,85.5583190917968
03 12 2018 12:30,0.0,1.6602269411087,0.0,77.9691772460937
03 12 2018 12:40,0.0,2.32341194152832,0.0,77.1767120361328
03 12 2018 12:50,0.0,2.83679699897766,0.0,76.1160736083984
03 12 2018 13:00,0.0,3.08043193817138,19.0913657557248,76.6533737182617
03 12 2018 13:10,0.0,3.3687880039215,38.6815834724011,74.7709732055664
03 12 2018 13:20,0.0,3.35139894485473,37.1232637109533,76.8350296020507
03 12 2018 13:30,0.0,3.21931600570678,26.8660730113515,80.9128799438476
03 12 2018 13:40,0.0,3.69634795188903,77.0751720684539,76.4786834716796
03 12 2018 13:50,44.984130859375,3.83313703536987,98.189770708228,74.520896911621
03 12 2018 14:00,1.32006800174713,2.47723007202148,0.0,91.1193084716796
03 12 2018 14:10,0.0,2.58548498153686,0.0,91.879409790039
03 12 2018 14:20,43.8708801269531,3.81476688385009,95.180146284707,85.1235961914062
03 12 2018 14:30,319.367401123046,5.49709177017211,468.16368486131,78.4039001464843
03 12 2018 14:40,480.248809814453,6.02056789398193,630.950915034329,76.8983535766601
03 12 2018 14:50,82.182502746582,3.29529309272766,32.4252198162985,92.6209411621093
03 12 2018 15:00,77.2267532348632,3.61462807655334,65.8895122487202,118.016700744628
03 12 2018 15:10,200.262496948242,4.67678213119506,260.385539069884,122.43090057373
03 12 2018 15:20,185.68359375,4.18362522125244,157.867784279903,120.314796447753
03 12 2018 15:30,96.0293731689453,3.73443102836608,82.6529077418645,116.932296752929
03 12 2018 15:40,144.675994873046,4.30556297302246,181.938934771132,118.540397644042
03 12 2018 15:50,258.614807128906,5.00497817993164,337.223515937932,119.786300659179
03 12 2018 16:00,660.836486816406,6.47431278228759,795.979607583108,123.680702209472
03 12 2018 16:10,844.758911132812,6.95255613327026,994.773481145922,128.864303588867
03 12 2018 16:20,759.786315917968,6.97120285034179,1003.07786954424,124.607299804687
03 12 2018 16:30,1103.85900878906,7.68917608261108,1357.34435345388,124.656196594238
03 12 2018 16:40,1171.78894042968,7.67409181594848,1349.25457181986,125.419898986816
03 12 2018 16:50,1270.60900878906,7.97016382217407,1512.95728236598,124.689796447753
03 12 2018 17:00,1127.86596679687,7.51593399047851,1266.18594106722,126.221397399902
03 12 2018 17:10,1173.59594726562,7.5527172088623,1285.21342067672,123.950103759765
03 12 2018 17:20,611.838073730468,6.22657585144042,703.130164955116,121.624801635742
03 12 2018 17:30,606.435485839843,6.30033111572265,730.077405277998,123.457702636718
03 12 2018 17:40,487.78091430664,5.67728090286254,521.473373966468,119.604698181152
03 12 2018 17:50,656.151306152343,6.43951988220214,782.535692303148,120.748497009277
03 12 2018 18:00,642.561096191406,6.46952390670776,794.121272940515,123.909301757812
03 12 2018 18:10,511.975708007812,6.02263593673706,631.652956376187,125.757499694824
03 12 2018 18:20,416.890686035156,5.61675405502319,503.221836543885,126.307098388671
03 12 2018 18:30,324.522796630859,5.20980215072631,389.262957020346,127.271499633789
03 12 2018 18:40,201.941497802734,4.6214599609375,248.16080691,124.968803405761
03 12 2018 18:50,206.16780090332,4.67569017410278,260.14231929507,118.372299194335
03 12 2018 19:00,412.985198974609,5.6404709815979,510.331361968575,117.948600769042
03 12 2018 19:10,514.688293457031,5.80450582504272,561.012420587163,117.503799438476
03 12 2018 19:20,146.303802490234,3.79594111442565,92.1518962722739,104.590202331542
03 12 2018 19:30,626.963317871093,5.82958316802978,568.998196363984,114.150199890136
03 12 2018 19:40,1256.37194824218,7.57767295837402,1298.22507049693,120.573196411132
03 12 2018 19:50,1590.61901855468,8.39088821411132,1761.15109793425,120.631103515625
03 12 2018 20:00,1191.54797363281,7.84784507751464,1444.105072183,120.026901245117
03 12 2018 20:10,649.161926269531,6.49414682388305,803.70326188108,121.893402099609
03 12 2018 20:20,769.72998046875,6.38287115097045,760.931018463456,118.239501953125
03 12 2018 20:30,789.442993164062,6.44951295852661,786.383351282817,116.844497680664
03 12 2018 20:40,1214.31201171875,7.80637121200561,1421.14023740875,120.234397888183
03 12 2018 20:50,1289.36901855468,8.1361494064331,1608.90104071354,119.358299255371
03 12 2018 21:00,768.712524414062,6.53760719299316,820.780074012505,117.975196838378
03 12 2018 21:10,415.665588378906,5.37244796752929,433.044636579911,118.193801879882
03 12 2018 21:20,357.655395507812,4.83636713027954,296.794566584471,116.944503784179
03 12 2018 21:30,267.465698242187,4.63963890075683,252.156036416981,118.180397033691
03 12 2018 21:40,244.197799682617,4.47053480148315,215.788823240531,117.202796936035
03 12 2018 21:50,432.525909423828,5.48065376281738,463.451789077819,115.898498535156
03 12 2018 22:00,328.003112792968,5.00463199615478,337.138343524941,117.780899047851
03 12 2018 22:10,472.397796630859,5.53410720825195,478.865170455158,116.781898498535
03 12 2018 22:20,49.8565406799316,2.82968497276306,0.0,108.261001586914
03 12 2018 22:30,80.2840194702148,3.35877799987792,37.7786282518064,115.651901245117
03 12 2018 22:40,26.724100112915,3.06102204322814,18.2506005640798,93.8874435424804
03 12 2018 22:50,127.80940246582,3.46559000015258,48.2408038642498,108.171897888183
03 12 2018 23:00,61.3624992370605,3.15230703353881,22.7296196704738,105.680702209472
03 12 2018 23:10,75.7539825439453,3.19943809509277,25.5640633449075,105.378303527832
03 12 2018 23:20,301.07681274414,4.3164529800415,184.126717599528,101.967697143554
03 12 2018 23:30,838.124816894531,6.48073816299438,798.4769735818,103.021697998046
03 12 2018 23:40,1433.56298828125,7.8036470413208,1419.63877173194,104.378196716308
03 12 2018 23:50,1182.40698242187,7.03699016571044,1032.72767376585,104.295501708984
04 12 2018 00:00,762.331176757812,5.7537498474121,545.044674999365,92.1757736206054
04 12 2018 00:10,658.43017578125,5.40657377243041,442.521352911542,89.9824600219726
04 12 2018 00:20,650.232727050781,5.30478000640869,414.554856592731,87.9263229370117
04 12 2018 00:30,792.363586425781,5.88846778869628,588.004156958653,95.2281265258789
04 12 2018 00:40,1226.62805175781,6.99617195129394,1014.26648348348,100.965103149414
04 12 2018 00:50,1256.15197753906,7.25794410705566,1136.46554960769,102.574096679687
04 12 2018 01:00,993.793884277343,6.61637020111083,852.267696052145,102.471603393554
04 12 2018 01:10,1523.66296386718,7.59134817123413,1305.38984817182,109.921203613281
04 12 2018 01:20,2605.79711914062,10.1149101257324,2861.50497826759,115.141799926757
04 12 2018 01:30,2923.90502929687,10.9439496994018,3252.29135746096,116.325996398925
04 12 2018 01:40,3119.537109375,11.7437896728515,3476.36280023201,117.20709991455
04 12 2018 01:50,2820.59399414062,10.9525995254516,3255.44841185211,116.286003112792
04 12 2018 02:00,1548.55603027343,7.60771322250366,1313.99587621368,114.480796813964
04 12 2018 02:10,630.132690429687,5.8205509185791,566.114509473465,106.397598266601
04 12 2018 02:20,1418.21801757812,7.97504901885986,1515.74080475909,109.123100280761
04 12 2018 02:30,1694.71801757812,8.29278945922851,1701.85561720384,108.983596801757
04 12 2018 02:40,1377.41003417968,7.64865684509277,1335.67809983549,106.274200439453
04 12 2018 02:50,1060.76293945312,7.01496887207031,1022.74148867043,104.046401977539
04 12 2018 03:00,1247.02600097656,7.54710292816162,1282.29754307936,104.944900512695
04 12 2018 03:10,1178.68798828125,7.5365138053894,1276.80930974872,104.896697998046
04 12 2018 03:20,903.650329589843,6.65081882476806,866.260381857328,104.517501831054
04 12 2018 03:30,904.354675292968,6.78474998474121,921.964511388005,105.139999389648
04 12 2018 03:40,935.548706054687,7.01847410202026,1024.32687997076,104.856201171875
04 12 2018 03:50,830.060180664062,6.58515501022338,839.704910767495,106.765701293945
04 12 2018 04:00,1540.50695800781,8.01426410675048,1538.17573551601,108.693901062011
04 12 2018 04:10,1984.07299804687,8.99568080902099,2141.20685655899,114.534301757812
04 12 2018 04:20,671.75390625,6.08340978622436,652.488035706933,105.836700439453
04 12 2018 04:30,608.190124511718,5.67494487762451,520.762365223582,101.242202758789
04 12 2018 04:40,649.763122558593,5.69955205917358,528.278799497076,100.388496398925
04 12 2018 04:50,487.238891601562,5.14881706237792,373.418175274005,102.937797546386
04 12 2018 05:00,737.071228027343,5.97773790359497,617.510280113888,102.092399597167
04 12 2018 05:10,817.271179199218,6.12645578384399,667.484231889255,100.492698669433
04 12 2018 05:20,903.204711914062,6.5369439125061,820.517870091759,98.6945114135742
04 12 2018 05:30,1159.958984375,6.995943069458,1014.16356382876,102.837799072265
04 12 2018 05:40,1137.05798339843,7.07964181900024,1052.24718032883,105.456100463867
04 12 2018 05:50,1086.61401367187,6.51140213012695,810.458198351467,96.588752746582
04 12 2018 06:00,1063.45202636718,6.4303560256958,779.016955171326,97.8507614135742
04 12 2018 06:10,816.87841796875,5.86429977416992,580.16010062397,93.830581665039
04 12 2018 06:20,868.683410644531,5.80775022506713,562.041971990336,93.6457366943359
04 12 2018 06:30,844.26171875,5.66467809677124,517.643805867845,83.8635330200195
04 12 2018 06:40,1118.27099609375,7.23507213592529,1125.42002339014,77.9828033447265
04 12 2018 06:50,900.530883789062,6.20419406890869,695.068366444413,79.0588684082031
04 12 2018 07:00,656.055297851562,5.04503011703491,347.139546413282,89.382698059082
04 12 2018 07:10,675.341674804687,4.93429613113403,320.020877339319,90.0663681030273
04 12 2018 07:20,751.707702636718,5.91928482055664,598.094782425891,80.6982879638671
04 12 2018 07:30,835.6904296875,5.87791109085083,584.570361265094,80.5806121826171
04 12 2018 07:40,823.751281738281,6.79386377334594,925.831550614965,77.563232421875
04 12 2018 07:50,1012.84399414062,7.61815118789672,1319.50305511916,76.9755783081054
04 12 2018 08:00,1135.52001953125,7.82775497436523,1432.95610288821,76.5736465454101
04 12 2018 08:10,1142.876953125,7.71507883071899,1371.30179545985,75.4331436157226
04 12 2018 08:20,1092.55297851562,7.2766408920288,1145.54911444091,72.3480911254882
04 12 2018 08:30,1192.93994140625,7.58923578262329,1304.28152261028,71.68359375
04 12 2018 08:40,1366.58898925781,7.97992181777954,1518.51977358794,70.2435836791992
04 12 2018 08:50,1414.36596679687,8.03705978393554,1551.29023915595,70.5905838012695
04 12 2018 09:00,1380.28002929687,8.0028600692749,1531.63497295651,69.0882034301757
04 12 2018 09:10,1289.24401855468,7.83314323425292,1435.94177431375,70.5708389282226
04 12 2018 09:20,1311.12805175781,7.87101316452026,1457.01912547983,72.6199417114257
04 12 2018 09:30,1267.45495605468,7.71223306655883,1369.7643529879,72.3469085693359
04 12 2018 09:40,1266.2490234375,7.71781015396118,1372.77834149982,73.4742736816406
04 12 2018 09:50,1318.36206054687,7.92831802368164,1489.21840774851,76.8755264282226
04 12 2018 10:00,1036.75,7.1864800453186,1102.1934853999,74.8437881469726
04 12 2018 10:10,1134.51599121093,7.44434404373168,1229.27535386449,69.9525299072265
04 12 2018 10:20,1061.02905273437,7.18396520614624,1101.00021255356,70.5460891723632
04 12 2018 10:30,1156.02099609375,7.46814680099487,1241.49685207324,68.7104034423828
04 12 2018 10:40,1143.50598144531,7.35502910614013,1184.17389273179,69.46630859375
04 12 2018 10:50,1155.26794433593,7.42963600158691,1221.76643096115,69.3584289550781
04 12 2018 11:00,1086.44604492187,7.31051397323608,1162.13167698917,69.2745132446289
04 12 2018 11:10,843.521484375,6.72168779373168,895.475479401429,68.514549255371
04 12 2018 11:20,824.166381835937,6.7259349822998,897.244841459914,71.8632431030273
04 12 2018 11:30,583.068420410156,5.90798616409301,594.383613586335,72.6511688232421
04 12 2018 11:40,684.415588378906,5.8082308769226,562.194589277376,75.9863586425781
04 12 2018 11:50,1467.69299316406,7.49754190444946,1256.7093528449,79.0260391235351
04 12 2018 12:00,1458.41198730468,7.17355918884277,1096.07176079595,80.0659866333007
04 12 2018 12:10,1167.64904785156,6.67315006256103,875.403671625977,82.6078567504882
04 12 2018 12:20,920.379211425781,5.89543199539184,590.275785869244,83.5523834228515
04 12 2018 12:30,1460.91003417968,7.5841999053955,1301.64165067537,79.3836288452148
04 12 2018 12:40,1594.30004882812,8.01748180389404,1540.02366834977,79.0305862426757
04 12 2018 12:50,2401.01904296875,9.76408100128173,2636.47039727856,73.7898330688476
04 12 2018 13:00,2381.97412109375,9.99434280395507,2788.57949450459,74.4224472045898
04 12 2018 13:10,1644.62805175781,8.45920944213867,1802.90028652424,72.1197662353515
04 12 2018 13:20,1420.0400390625,8.04522132873535,1555.99850795352,69.3648223876953
04 12 2018 13:30,1333.89099121093,7.85898113250732,1450.30481606495,67.1534805297851
04 12 2018 13:40,1531.89099121093,8.43502235412597,1788.0793579305,68.1522064208984
04 12 2018 14:50,0.0,0.0,0.0,0.0
04 12 2018 15:00,0.0,7.6437702178955,1333.07909396962,0.0
04 12 2018 15:20,0.0,6.41101884841918,771.622088185279,0.0
04 12 2018 15:30,255.50129699707,7.03271484375,1030.78404110136,68.3178100585937
04 12 2018 15:40,1561.63696289062,8.33772373199462,1728.91779785576,67.558250427246
04 12 2018 15:50,1440.66796875,8.02547645568847,1544.61962668465,68.2675323486328
04 12 2018 16:00,1479.12902832031,8.11908054351806,1598.90875158094,68.6201782226562
04 12 2018 16:10,1550.36804199218,8.23539638519287,1667.54113015034,67.7644271850585
04 12 2018 16:20,1150.3330078125,7.38411521911621,1198.73181198174,68.9611129760742
04 12 2018 16:30,1252.90405273437,7.63859605789184,1330.33046114102,66.9969787597656
04 12 2018 16:40,1193.31103515625,7.54777288436889,1282.64527684401,65.8249130249023
04 12 2018 16:50,733.77099609375,6.55701780319213,828.475161664734,72.4807586669921
04 12 2018 17:00,586.6201171875,6.07033205032348,647.971274359883,73.7266769409179
04 12 2018 17:10,645.611206054687,6.24104404449462,708.370137413403,73.1165313720703
04 12 2018 17:20,602.671325683593,6.2273359298706,703.404884654225,69.3805694580078
04 12 2018 17:30,713.307983398437,6.47952604293823,798.005506998915,67.88037109375
04 12 2018 17:40,828.610717773437,6.79646301269531,926.936234250007,70.9630432128906
04 12 2018 17:50,993.1591796875,7.1723141670227,1095.48308202027,73.9143371582031
04 12 2018 18:00,898.146423339843,6.92824077606201,984.009775536679,72.189598083496
04 12 2018 18:10,843.398193359375,6.77810621261596,919.151727923569,70.5092391967773
04 12 2018 18:20,789.369812011718,6.59014415740966,841.705425862447,72.6210632324218
04 12 2018 18:30,888.295776367187,6.97313499450683,1003.94085292382,74.9517593383789
04 12 2018 18:40,657.272094726562,6.20525693893432,695.449991638056,77.1837921142578
04 12 2018 18:50,608.06689453125,6.21382188796997,698.529670613755,75.6329116821289
04 12 2018 19:00,572.663208007812,6.09196901321411,655.454096546701,71.9153137207031
04 12 2018 19:10,580.445129394531,6.12899494171142,668.37499811057,71.064956665039
04 12 2018 19:20,477.6630859375,5.75764083862304,546.259592412093,71.1060104370117
04 12 2018 19:30,351.683013916015,5.3213038444519,419.033260427261,70.4933700561523
04 12 2018 19:40,528.384216308593,5.97757005691528,617.454007206915,68.3399276733398
04 12 2018 19:50,427.441314697265,5.60907220840454,500.930647757684,72.2966995239257
04 12 2018 20:00,372.466186523437,5.4441819190979,453.085231913927,73.9670333862304
04 12 2018 20:10,321.508911132812,4.84873390197753,299.689593910792,76.8030776977539
04 12 2018 20:20,267.383911132812,4.22154092788696,165.270380242147,83.9104766845703
04 12 2018 20:30,77.700942993164,4.73956823348999,274.503343201597,94.7501602172851
04 12 2018 20:40,0.0,5.27217006683349,405.78525029719,92.3651962280273
04 12 2018 20:50,0.0,5.34932613372802,426.681983262638,99.2273788452148
04 12 2018 21:00,0.0,4.26105594635009,173.063408059066,99.8316116333007
04 12 2018 21:10,0.0,5.27874708175659,407.546681767322,92.152603149414
04 12 2018 21:20,0.0,5.97940587997436,618.069656419493,85.2378234863281
04 12 2018 21:30,0.0,0.0,0.0,0.0
04 12 2018 21:40,0.0,6.44303703308105,783.888657388516,0.0
04 12 2018 21:50,0.0,6.76779317855834,914.795834682089,87.0760803222656
04 12 2018 22:00,0.0,6.78910589218139,923.811519968235,82.8886032104492
04 12 2018 22:10,0.0,6.89470195770263,969.283265416967,78.6924133300781
04 12 2018 22:20,0.0,6.74434518814086,904.93884052599,77.344383239746
04 12 2018 22:30,0.0,6.48831701278686,801.428531894061,79.1204299926757
04 12 2018 22:40,0.0,6.81462383270263,934.677105231175,81.7251892089843
04 12 2018 22:50,0.0,6.68553686141967,880.500063341336,82.1553726196289
04 12 2018 23:00,0.0,6.65705919265747,868.809669604817,80.9727172851562
04 12 2018 23:10,0.0,6.25195980072021,712.338399987767,76.1655883789062
04 12 2018 23:20,0.0,5.9138331413269,596.302440678727,63.6044692993164
04 12 2018 23:30,0.0,6.18437194824218,687.973381562285,59.4600791931152
04 12 2018 23:40,0.0,5.91933679580688,598.111885333452,66.169563293457
04 12 2018 23:50,0.0,5.49299383163452,466.986707158689,68.1015319824218
05 12 2018 00:00,0.0,5.7191457748413,534.306417799868,71.4108123779296
05 12 2018 00:10,0.0,5.42131376266479,446.646622282409,65.1793136596679
05 12 2018 00:20,0.0,5.1336669921875,369.528835149508,59.8749084472656
05 12 2018 00:30,0.0,5.86621713638305,580.780189341795,55.1365203857421
05 12 2018 00:40,0.0,5.88122177124023,585.645981735296,55.3653182983398
05 12 2018 00:50,0.0,5.93282794952392,602.560910689169,56.1687393188476
05 12 2018 01:00,0.0,5.76416110992431,548.298875959359,59.9059982299804
05 12 2018 01:10,0.0,5.59240913391113,495.980065975262,62.9276390075683
05 12 2018 01:20,0.0,6.01969909667968,630.656119624176,68.2204895019531
05 12 2018 01:30,0.0,6.16659593582153,681.646550546677,73.0582427978515
05 12 2018 01:40,0.0,7.04497480392456,1036.36392377047,75.2012176513671
05 12 2018 01:50,0.0,6.08604621887207,653.400814420913,65.885757446289
05 12 2018 02:00,0.0,5.74450016021728,542.162647526602,68.391746520996
05 12 2018 02:10,0.0,6.87842607498168,962.186519690204,75.1869583129882
05 12 2018 02:20,0.0,7.51744508743286,1266.96403640767,78.8490371704101
05 12 2018 02:30,0.0,7.96921491622924,1512.41690086131,80.9767303466796
05 12 2018 02:40,0.0,7.97918891906738,1518.10163980029,80.8494720458984
05 12 2018 02:50,0.0,7.41700983047485,1215.34632005099,77.9795227050781
05 12 2018 03:00,0.0,7.53064918518066,1273.77618151191,78.5712814331054
05 12 2018 03:10,0.0,6.94463682174682,991.259746426564,77.3536071777343
05 12 2018 03:20,0.0,7.21228981018066,1114.4899090674,74.9602737426757
05 12 2018 03:30,0.0,7.5193428993225,1267.94169562014,70.0186920166015
05 12 2018 03:40,0.0,6.62305688858032,854.973179208819,66.1829528808593
05 12 2018 03:50,0.0,6.80689096450805,931.376233301545,60.4678993225097
05 12 2018 04:00,0.0,6.54050207138061,821.925035167987,64.1375732421875
05 12 2018 04:10,0.0,6.8409080505371,945.950451531677,53.7735786437988
05 12 2018 04:20,0.0,6.68702411651611,881.113166598257,49.365119934082
05 12 2018 04:30,0.0,6.68911218643188,881.974380096139,38.0366287231445
05 12 2018 04:40,0.0,6.84621715545654,948.237629770188,39.1920585632324
05 12 2018 04:50,0.0,6.54605102539062,824.122337763605,34.0305213928222
05 12 2018 05:00,0.0,7.15618801116943,1087.87712944643,35.9790306091308
05 12 2018 05:10,0.0,7.44387102127075,1229.03335260992,36.7771110534667
05 12 2018 05:20,0.0,7.59786081314086,1308.81054628358,29.2132396697998
05 12 2018 05:30,0.0,9.06174564361572,2183.86970187774,29.2099990844726
05 12 2018 05:40,0.0,10.0913200378417,2847.58755763912,34.7657585144042
05 12 2018 05:50,0.0,10.5438899993896,3086.4582476198,27.8629703521728
05 12 2018 06:00,0.0,12.6117000579833,3586.53447979987,24.8199195861816
05 12 2018 06:10,0.0,12.1085901260375,3537.83541155863,26.2929000854492
05 12 2018 06:20,0.0,14.0406198501586,3600.0,23.0713901519775
05 12 2018 06:30,0.0,11.7707796096801,3481.71774187214,0.0
05 12 2018 06:40,0.0,14.290280342102,3600.0,22.005479812622
05 12 2018 06:50,0.0,13.6656599044799,3600.0,25.0935306549072
05 12 2018 07:00,0.0,11.9124603271484,3507.67662027992,25.2557506561279
05 12 2018 07:10,0.0,13.5369901657104,3600.0,27.1043891906738
05 12 2018 07:20,0.0,11.3669300079345,3387.17384423499,24.7320899963378
05 12 2018 07:30,0.0,11.8828401565551,3502.54467902975,21.8520793914794
05 12 2018 07:40,0.0,13.1641502380371,3600.0,23.5578098297119
05 12 2018 07:50,0.0,15.0051803588867,3600.0,25.8818702697753
05 12 2018 08:00,0.0,11.9986000061035,3521.73213313899,19.1742897033691
05 12 2018 08:10,0.0,14.5104303359985,3600.0,23.9961700439453
05 12 2018 08:20,0.0,14.1119804382324,3600.0,24.5297908782958
05 12 2018 08:30,0.0,15.1051502227783,3600.0,28.0853004455566
05 12 2018 08:40,0.0,14.9042797088623,3600.0,29.3139095306396
05 12 2018 08:50,0.0,14.6703395843505,3600.0,25.6946296691894
05 12 2018 09:00,0.0,14.3760299682617,3600.0,24.2548103332519
05 12 2018 09:10,0.0,15.9136695861816,3600.0,28.1510791778564
05 12 2018 09:20,0.0,14.8430700302124,3600.0,31.9350299835205
05 12 2018 09:30,0.0,13.8017396926879,3600.0,32.1493492126464
05 12 2018 09:40,0.0,11.4088201522827,3398.46383733811,30.8037700653076
05 12 2018 09:50,0.0,12.7379398345947,3592.65234962379,16.583869934082
05 12 2018 10:00,0.0,15.1641597747802,3600.0,15.7853002548217
05 12 2018 10:10,0.0,13.4181900024414,3600.0,20.0203895568847
05 12 2018 10:20,0.0,14.3238897323608,3600.0,28.976110458374
05 12 2018 10:30,0.0,16.4285507202148,3600.0,28.389419555664
05 12 2018 10:40,0.0,14.7436199188232,3600.0,26.8564491271972
05 12 2018 10:50,0.0,14.2506504058837,3600.0,29.4333705902099
05 12 2018 11:00,0.0,12.4459495544433,3574.86744477211,32.1025695800781
05 12 2018 11:10,0.0,11.8074502944946,3488.78124494051,35.6588401794433
05 12 2018 11:20,0.0,12.9654998779296,3597.80465805535,30.7750606536865
05 12 2018 11:30,0.0,14.4597702026367,3600.0,24.136339187622
05 12 2018 11:40,0.0,12.1058197021484,3537.45478567907,23.5535106658935
05 12 2018 11:50,0.0,11.7362203598022,3474.83708222113,26.1860198974609
05 12 2018 12:00,0.0,12.262749671936,3557.02340594642,23.447509765625
05 12 2018 12:10,0.0,13.7619400024414,3600.0,28.5983009338378
05 12 2018 12:20,0.0,14.7193603515625,3600.0,24.2508106231689
05 12 2018 12:30,0.0,12.7623596191406,3593.56451768557,22.3180809020996
05 12 2018 12:40,0.0,12.5752201080322,3584.32428254783,20.9263591766357
05 12 2018 12:50,0.0,13.6432695388793,3600.0,18.0996894836425
05 12 2018 13:00,0.0,13.8620300292968,3600.0,24.9684391021728
05 12 2018 13:10,0.0,10.1433095932006,2878.03671222576,40.0411109924316
05 12 2018 13:20,1445.97595214843,11.3391199111938,3379.48090752219,40.409381866455
05 12 2018 13:30,3594.5830078125,12.9210796356201,3597.38376777117,39.8874206542968
05 12 2018 13:40,3598.03393554687,13.5249700546264,3600.0,38.3916206359863
05 12 2018 13:50,3570.72802734375,13.2931995391845,3600.0,37.5231208801269
05 12 2018 14:00,3600.54711914062,13.9187297821044,3600.0,36.8013496398925
05 12 2018 14:10,3596.51293945312,13.4545402526855,3600.0,39.4104690551757
05 12 2018 14:20,3553.40600585937,12.2878704071044,3559.78456167656,38.3333511352539
05 12 2018 14:30,3458.5849609375,11.6220798492431,3450.54185362323,34.4637184143066
05 12 2018 14:40,2751.22900390625,10.0369796752929,2814.88141023607,38.091079711914
