Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
05 12 2018 14:50,2501.84790039062,9.26292324066162,2314.67625774634,27.5179405212402
05 12 2018 15:00,3290.20190429687,11.0085201263427,3275.44189657896,24.9988594055175
05 12 2018 15:10,3547.35107421875,12.3774299621582,3568.81153019715,20.7077808380126
05 12 2018 15:20,3392.93798828125,11.1866102218627,3334.4246877131,25.3857994079589
05 12 2018 15:30,3556.34008789062,12.2543601989746,3556.07870667497,23.3218898773193
05 12 2018 15:40,3558.873046875,12.6933298110961,3590.7599556594,23.1771202087402
05 12 2018 15:50,3509.02197265625,12.0690298080444,3532.27856120018,26.6434593200683
05 12 2018 16:00,3531.19799804687,11.9722299575805,3517.56558372731,25.3164196014404
05 12 2018 16:10,3545.1669921875,11.8642702102661,3499.2483832782,21.6278495788574
05 12 2018 16:20,3601.18408203125,13.2562599182128,3600.0,19.5852394104003
05 12 2018 16:30,3588.416015625,13.3148202896118,3600.0,21.8506107330322
05 12 2018 16:40,3590.4130859375,12.3727197647094,3568.36831456776,20.384199142456
05 12 2018 16:50,3593.623046875,12.8647003173828,3596.44332391399,20.5476894378662
05 12 2018 17:00,3467.45288085937,11.8324003219604,3493.44851991374,24.9213600158691
05 12 2018 17:10,3509.48608398437,11.5834703445434,3441.76844626656,21.0966606140136
05 12 2018 17:20,3339.23388671875,11.5208501815795,3426.92988926458,24.2889595031738
05 12 2018 17:30,3294.31005859375,10.741060256958,3173.14626436283,21.7115402221679
05 12 2018 17:40,3509.58911132812,11.7722196578979,3481.99972233019,21.4540100097656
05 12 2018 17:50,3599.97998046875,12.6955204010009,3590.85972774593,19.6086692810058
05 12 2018 18:00,3526.28198242187,12.5064601898193,3579.61172228773,21.0716400146484
05 12 2018 18:10,3448.20288085937,11.5159301757812,3425.73178128657,22.6365890502929
05 12 2018 18:20,3538.21606445312,12.3943300247192,3570.37317280847,20.4542407989501
05 12 2018 18:30,3267.23901367187,11.0260200500488,3281.55169372422,26.4995594024658
05 12 2018 18:40,3527.56298828125,11.9338703155517,3511.2903406034,22.1783199310302
05 12 2018 18:50,3386.98388671875,12.1504402160644,3543.43003913053,25.424949645996
05 12 2018 19:00,3347.4609375,11.0886402130126,3302.84842653757,23.5943393707275
05 12 2018 19:10,3544.15893554687,12.0451803207397,3528.8014552162,21.7670707702636
05 12 2018 19:20,3427.455078125,12.0160198211669,3524.41914193303,23.8255100250244
05 12 2018 19:30,3499.15893554687,11.3692398071289,3387.80566551978,19.5249691009521
05 12 2018 19:40,3583.77905273437,12.102120399475,3536.9445462042,19.3882408142089
05 12 2018 19:50,3551.09301757812,12.1198501586914,3539.36926117933,20.1260299682617
05 12 2018 20:00,3518.55493164062,11.1904897689819,3335.63205197458,18.7666397094726
05 12 2018 20:10,3593.70288085937,12.9197597503662,3597.36695608537,17.5473194122314
05 12 2018 20:20,3573.6630859375,12.5797901153564,3584.61213027815,18.4167003631591
05 12 2018 20:30,3597.83911132812,13.4066495895385,3600.0,18.0093898773193
05 12 2018 20:40,3569.40307617187,12.7351398468017,3592.54217759655,19.8300399780273
05 12 2018 20:50,3537.05810546875,12.3036003112792,3561.4621287577,19.193000793457
05 12 2018 21:00,3547.52197265625,11.8716897964477,3500.57273214287,19.2765808105468
05 12 2018 21:10,3581.05688476562,12.457480430603,3575.8149530099,16.079439163208
05 12 2018 21:20,3491.44897460937,12.0784902572631,3533.63128913934,16.628620147705
05 12 2018 21:30,3601.82592773437,13.7456197738647,3600.0,13.8948602676391
05 12 2018 21:40,3601.51098632812,14.143759727478,3600.0,13.6959800720214
05 12 2018 21:50,3595.70288085937,13.3072595596313,3600.0,11.9945497512817
05 12 2018 22:00,3594.53588867187,12.7136001586914,3591.65615070156,9.85428047180175
05 12 2018 22:10,3584.30102539062,13.1762399673461,3600.0,9.8097333908081
05 12 2018 22:20,3579.375,12.7638797760009,3593.61841718963,10.6110496520996
05 12 2018 22:30,3601.57006835937,13.6849603652954,3600.0,10.0460195541381
05 12 2018 22:40,3601.13891601562,14.9985303878784,3600.0,10.5333404541015
05 12 2018 22:50,3601.34912109375,15.0503997802734,3600.0,10.9000701904296
05 12 2018 23:00,3601.76000976562,15.6023998260498,3600.0,11.2962598800659
05 12 2018 23:10,3601.11889648437,15.1643199920654,3600.0,10.6101503372192
05 12 2018 23:20,3601.23803710937,15.3049898147583,3600.0,12.1975498199462
05 12 2018 23:30,3601.36206054687,16.3732604980468,3600.0,10.6253404617309
05 12 2018 23:40,3601.43603515625,15.8312797546386,3600.0,12.5419702529907
05 12 2018 23:50,3601.39990234375,15.026309967041,3600.0,12.2826900482177
06 12 2018 00:00,3601.05395507812,15.6607103347778,3600.0,11.0594902038574
06 12 2018 00:10,3601.55297851562,15.2233400344848,3600.0,13.7350597381591
06 12 2018 00:20,3601.52099609375,14.735179901123,3600.0,13.9720802307128
06 12 2018 00:30,3601.60693359375,14.5620403289794,3600.0,14.8156900405883
06 12 2018 00:40,3600.76611328125,15.4926500320434,3600.0,17.7997207641601
06 12 2018 00:50,3601.24609375,15.4861803054809,3600.0,16.9255008697509
06 12 2018 01:00,3592.96899414062,15.098310470581,3600.0,16.8663101196289
06 12 2018 01:10,3596.18090820312,14.112449645996,3600.0,17.1793308258056
06 12 2018 01:20,3601.15893554687,13.9120903015136,3600.0,16.1455307006835
06 12 2018 01:30,3601.32788085937,15.897159576416,3600.0,16.9193992614746
06 12 2018 01:40,3599.8291015625,14.3322696685791,3600.0,17.0578804016113
06 12 2018 01:50,3601.36206054687,16.1183795928955,3600.0,15.9721403121948
06 12 2018 02:00,3601.11108398437,14.7779903411865,3600.0,15.7615604400634
06 12 2018 02:10,3601.41796875,14.9197702407836,3600.0,16.3952693939208
06 12 2018 02:20,3601.32104492187,14.7031898498535,3600.0,15.1268301010131
06 12 2018 02:30,3601.18310546875,15.9000301361083,3600.0,17.0736904144287
06 12 2018 02:40,3601.06811523437,16.3751907348632,3600.0,20.3927307128906
06 12 2018 02:50,3600.94799804687,14.3095197677612,3600.0,21.1348209381103
06 12 2018 03:00,3601.462890625,15.7518501281738,3600.0,16.4370994567871
06 12 2018 03:10,3600.96411132812,16.0290393829345,3600.0,16.7803993225097
06 12 2018 03:20,3599.73095703125,15.357720375061,3600.0,20.2081298828125
06 12 2018 03:30,3601.13305664062,16.1565399169921,3600.0,19.2144603729248
06 12 2018 03:40,3601.01904296875,16.3522605895996,3600.0,20.2321891784667
06 12 2018 03:50,3601.02709960937,15.8590297698974,3600.0,17.6529102325439
06 12 2018 04:00,3600.65795898437,16.0562496185302,3600.0,19.8779602050781
06 12 2018 04:10,3601.01489257812,16.3808498382568,3600.0,19.7870693206787
06 12 2018 04:20,3601.06909179687,16.5250205993652,3600.0,23.074140548706
06 12 2018 04:30,3600.84301757812,14.9693698883056,3600.0,21.3407802581787
06 12 2018 04:40,3601.166015625,17.0137100219726,3600.0,20.7147693634033
06 12 2018 04:50,3600.962890625,16.9073791503906,3600.0,21.3487300872802
06 12 2018 05:00,3600.7109375,18.0408992767333,3600.0,24.1806507110595
06 12 2018 05:10,3600.92407226562,15.80601978302,3600.0,23.0775299072265
06 12 2018 05:20,3600.8798828125,17.0310897827148,3600.0,18.4311408996582
06 12 2018 05:30,3601.0029296875,18.5524101257324,3600.0,19.4461498260498
06 12 2018 05:40,3596.2958984375,16.7982902526855,3600.0,21.1508903503417
06 12 2018 05:50,3600.61694335937,15.5381202697753,3600.0,20.5212707519531
06 12 2018 06:00,3600.74096679687,17.2172603607177,3600.0,20.9781494140625
06 12 2018 06:10,3600.82397460937,17.6729106903076,3600.0,18.633150100708
06 12 2018 06:20,3600.89599609375,18.0381908416748,3600.0,19.8002300262451
06 12 2018 06:30,3600.89599609375,16.7057304382324,3600.0,22.1392192840576
06 12 2018 06:40,3594.11108398437,15.9192399978637,3600.0,18.8518104553222
06 12 2018 06:50,3601.041015625,16.1014099121093,3600.0,18.8540496826171
06 12 2018 07:00,3600.79809570312,17.2830009460449,3600.0,17.7392501831054
06 12 2018 07:10,3592.61206054687,15.6574602127075,3600.0,17.906509399414
06 12 2018 07:20,2988.287109375,15.5063295364379,3600.0,20.3578605651855
06 12 2018 07:30,2648.60595703125,15.8175897598266,3600.0,20.3267402648925
06 12 2018 07:40,2455.64306640625,15.0439596176147,3600.0,25.9838695526123
06 12 2018 07:50,2421.99194335937,14.9227504730224,3600.0,23.7557201385498
06 12 2018 08:00,2409.7119140625,15.2302999496459,3600.0,24.8841495513916
06 12 2018 08:10,2438.69189453125,15.6872301101684,3600.0,23.325979232788
06 12 2018 08:20,2441.84912109375,15.708399772644,3600.0,23.4339294433593
06 12 2018 08:30,2421.73510742187,15.175290107727,3600.0,21.8245792388916
06 12 2018 08:40,2337.4130859375,16.3754596710205,3600.0,23.4768695831298
06 12 2018 08:50,2195.67504882812,15.3746700286865,3600.0,24.2394409179687
06 12 2018 09:00,2287.14111328125,15.630069732666,3600.0,22.9824790954589
06 12 2018 09:10,2409.48803710937,16.5853004455566,3600.0,22.1988105773925
06 12 2018 09:20,2651.36889648437,16.644380569458,3600.0,21.8161792755126
06 12 2018 09:30,2705.99194335937,16.3979206085205,3600.0,18.3480205535888
06 12 2018 09:40,2740.78491210937,17.0802898406982,3600.0,18.0494003295898
06 12 2018 09:50,2697.71899414062,17.1108207702636,3600.0,19.3955707550048
06 12 2018 10:00,2687.51489257812,16.1730308532714,3600.0,19.4434204101562
06 12 2018 10:10,2888.42895507812,16.7191009521484,3600.0,18.6681003570556
06 12 2018 10:20,3425.2041015625,15.9356498718261,3600.0,18.9891395568847
06 12 2018 10:30,3158.04907226562,14.914939880371,3600.0,19.1690006256103
06 12 2018 10:40,2785.39697265625,14.8386697769165,3600.0,19.4974193572998
06 12 2018 10:50,3066.65698242187,14.7957696914672,3600.0,19.7345600128173
06 12 2018 11:00,3400.47900390625,14.4436902999877,3600.0,18.944480895996
06 12 2018 11:10,3462.64306640625,14.6944303512573,3600.0,19.824420928955
06 12 2018 11:20,3369.09790039062,13.872139930725,3600.0,19.0106906890869
06 12 2018 11:30,3376.57592773437,14.048879623413,3600.0,22.4264392852783
06 12 2018 11:40,3524.7509765625,14.4777402877807,3600.0,19.0492095947265
06 12 2018 11:50,3586.06005859375,14.2612895965576,3600.0,18.2462005615234
06 12 2018 12:00,3045.70703125,13.6313199996948,3600.0,19.8885307312011
06 12 2018 12:10,3299.69311523437,13.4701595306396,3600.0,17.7217102050781
06 12 2018 12:20,3306.2470703125,13.5462303161621,3600.0,20.4285202026367
06 12 2018 12:30,3262.01708984375,13.0788297653198,3600.0,18.8027896881103
06 12 2018 12:40,3350.57299804687,14.7994804382324,3600.0,18.4563903808593
06 12 2018 12:50,3501.40502929687,14.9936895370483,3600.0,18.3017501831054
06 12 2018 13:00,3282.60205078125,13.6514701843261,3600.0,19.140869140625
06 12 2018 13:10,3430.0830078125,13.1520204544067,3600.0,22.359619140625
06 12 2018 13:20,3457.30395507812,14.2415103912353,3600.0,19.612190246582
06 12 2018 13:30,3398.05493164062,13.7871704101562,3600.0,19.517520904541
06 12 2018 13:40,3439.708984375,13.1471900939941,3600.0,20.4441890716552
06 12 2018 13:50,3471.8349609375,14.224289894104,3600.0,20.6188201904296
06 12 2018 14:00,2984.7451171875,14.8329896926879,3600.0,19.2483406066894
06 12 2018 14:10,3231.85302734375,14.5919799804687,3600.0,19.8080997467041
06 12 2018 14:20,3460.06396484375,13.3928804397583,3600.0,21.1319408416748
06 12 2018 14:30,3374.7958984375,13.7194099426269,3600.0,20.5808792114257
06 12 2018 14:40,3204.27099609375,15.0285196304321,3600.0,21.8234405517578
06 12 2018 14:50,3103.45190429687,14.867389678955,3600.0,20.0899505615234
06 12 2018 15:00,3450.583984375,15.4300603866577,3600.0,20.8915195465087
06 12 2018 15:10,2478.78002929687,14.5056800842285,3600.0,20.3629093170166
06 12 2018 15:20,2547.6640625,15.2257604598999,3600.0,20.0242900848388
06 12 2018 15:30,2666.03198242187,16.4534606933593,3600.0,18.8907508850097
06 12 2018 15:40,2708.958984375,14.600359916687,3600.0,20.4858608245849
06 12 2018 15:50,3025.876953125,13.9848899841308,3600.0,22.8386993408203
06 12 2018 16:00,3101.07202148437,14.1782503128051,3600.0,24.758150100708
06 12 2018 16:10,3210.51708984375,15.069709777832,3600.0,21.8205604553222
06 12 2018 16:20,2961.50903320312,14.9497804641723,3600.0,19.5638999938964
06 12 2018 16:30,3068.98706054687,16.3215599060058,3600.0,18.4609394073486
06 12 2018 16:40,3006.22192382812,14.4989595413208,3600.0,19.8885593414306
06 12 2018 16:50,3157.40502929687,14.4478101730346,3600.0,20.4122009277343
06 12 2018 17:00,3053.48706054687,13.5160398483276,3600.0,20.078290939331
06 12 2018 17:10,3074.03198242187,13.9812698364257,3600.0,18.4852905273437
06 12 2018 17:20,2956.18798828125,13.3293895721435,3600.0,19.0319499969482
06 12 2018 17:30,3273.330078125,13.4673700332641,3600.0,20.3665409088134
06 12 2018 17:40,3489.18603515625,14.1628704071044,3600.0,20.8930301666259
06 12 2018 17:50,3524.3798828125,13.7311897277832,3600.0,18.4224300384521
06 12 2018 18:00,3494.31591796875,12.3689699172973,3568.01297602443,23.1655597686767
06 12 2018 18:10,3501.61791992187,12.7881298065185,3594.43265257137,19.6750907897949
06 12 2018 18:20,3418.88891601562,11.9381303787231,3511.9998458992,19.6875801086425
06 12 2018 18:30,3470.82202148437,12.4109497070312,3571.86539272423,21.3234596252441
06 12 2018 18:40,3227.48388671875,11.3831100463867,3391.57684256105,21.2390594482421
06 12 2018 18:50,3517.17309570312,12.5736303329467,3584.22341042954,18.8792495727539
06 12 2018 19:00,3549.67895507812,12.8302602767944,3595.6439345376,19.5046806335449
06 12 2018 19:10,3264.0849609375,11.4616403579711,3412.19551425367,19.9266891479492
06 12 2018 19:20,3357.72802734375,12.0409002304077,3528.16727097426,23.4600105285644
06 12 2018 19:30,3143.39306640625,11.2440500259399,3351.97089213275,21.1725006103515
06 12 2018 19:40,3232.94091796875,11.6407499313354,3454.68275124962,21.8662796020507
06 12 2018 19:50,3118.126953125,11.2503795623779,3353.86137736821,20.4911308288574
06 12 2018 20:00,2906.9609375,10.8421096801757,3213.80007057837,20.6116104125976
06 12 2018 20:10,2734.75,10.4484901428222,3040.87121351986,21.2639808654785
06 12 2018 20:20,2524.74194335937,9.85154247283935,2696.28625653745,20.3436298370361
06 12 2018 20:30,2506.83911132812,9.84351158142089,2690.89965398279,20.3956909179687
06 12 2018 20:40,2131.77294921875,9.16878414154052,2253.31809676334,19.3602790832519
06 12 2018 20:50,1843.64599609375,8.76453590393066,1993.44437429202,21.2932300567626
06 12 2018 21:00,1906.50500488281,8.67768478393554,1938.6416172044,20.1811599731445
06 12 2018 21:10,1888.36804199218,8.69797420501708,1951.40477486838,19.7416305541992
06 12 2018 21:20,2324.09594726562,9.41044807434082,2411.22309719619,19.7064208984375
06 12 2018 21:30,2313.38500976562,9.57134437561035,2495.43924950803,20.6350593566894
06 12 2018 21:40,2674.35302734375,10.2444095611572,2934.9420213729,20.3274402618408
06 12 2018 21:50,2546.48510742187,9.85385417938232,2697.832870869,20.1772308349609
06 12 2018 22:00,2779.71606445312,10.498740196228,3065.18711321658,22.617130279541
06 12 2018 22:10,2628.90698242187,10.2731103897094,2950.55195105816,21.2888298034667
06 12 2018 22:20,2409.51806640625,9.59417724609375,2512.82664399787,23.2982101440429
06 12 2018 22:30,2523.19604492187,9.82120513916015,2675.82635232991,26.1018905639648
06 12 2018 22:40,2054.81005859375,8.70622730255126,1956.60344390318,23.8294601440429
06 12 2018 22:50,2223.3310546875,9.2985200881958,2337.93403743989,25.9540100097656
06 12 2018 23:00,2301.3291015625,9.53287601470947,2465.72208472924,24.7232398986816
06 12 2018 23:10,2179.28002929687,9.2141637802124,2282.86671099869,24.522439956665
06 12 2018 23:20,2080.30590820312,8.98619556427001,2135.09554715102,25.7229309082031
06 12 2018 23:30,2140.32202148437,9.09064579010009,2202.58317685946,26.1161804199218
06 12 2018 23:40,2927.32592773437,10.999150276184,3272.14190720239,26.0846900939941
06 12 2018 23:50,2688.2939453125,10.4017696380615,3017.64740277073,25.7738800048828
07 12 2018 00:00,2688.17602539062,9.98508167266845,2782.79126266354,23.2091598510742
07 12 2018 00:10,2928.8359375,10.3994598388671,3016.48369160893,21.6512603759765
07 12 2018 00:20,2889.55493164062,10.3680295944213,3000.50174758547,22.8038902282714
07 12 2018 00:30,3053.73608398437,10.9849300384521,3267.09528839844,24.9323101043701
07 12 2018 00:40,3249.67993164062,11.2414302825927,3351.18595165261,22.8196392059326
07 12 2018 00:50,3320.99389648437,11.8748502731323,3501.13389631786,26.2544898986816
07 12 2018 01:00,2855.83911132812,10.5003004074096,3065.93122218075,26.1384391784667
07 12 2018 01:10,3188.16796875,11.1560697555541,3324.80640761453,23.9099998474121
07 12 2018 01:20,3184.71704101562,11.042010307312,3287.0737099885,22.5383205413818
07 12 2018 01:30,3197.81494140625,11.2975196838378,3367.67547455077,23.6887397766113
07 12 2018 01:40,2835.59106445312,10.2389802932739,2931.96230940815,24.37619972229
07 12 2018 01:50,2527.2060546875,9.63121509552001,2540.63725708653,25.6710605621337
07 12 2018 02:00,2647.51806640625,10.2496299743652,2937.7990426123,27.1027908325195
07 12 2018 02:10,2509.22998046875,9.47902393341064,2456.21644811967,23.8781795501708
07 12 2018 02:20,2125.86791992187,8.92347526550292,2094.78023459171,26.1346607208251
07 12 2018 02:30,2922.39990234375,10.4749498367309,3053.75991324649,24.1786804199218
07 12 2018 02:40,2666.30908203125,9.97172832489013,2774.39780770963,23.7092990875244
07 12 2018 02:50,2022.47094726562,8.69400596618652,1948.90659709325,25.0845298767089
07 12 2018 03:00,2240.02294921875,9.22502613067626,2289.9479071046,26.2995796203613
07 12 2018 03:10,1907.51599121093,8.59763145446777,1888.53232058101,26.1193008422851
07 12 2018 03:20,2125.61401367187,8.81541538238525,2025.74480041329,23.1963691711425
07 12 2018 03:30,2228.21704101562,8.68597602844238,1943.85427892947,21.6329708099365
07 12 2018 03:40,2571.30810546875,9.43413925170898,2426.76087494388,22.1916408538818
07 12 2018 03:50,2360.07006835937,9.16685104370117,2252.06066743763,23.6956691741943
07 12 2018 04:00,2065.34301757812,8.64658069610595,1919.12408597613,22.1115207672119
07 12 2018 04:10,2114.70190429687,8.5032615661621,1830.00526259851,22.4940395355224
07 12 2018 04:20,2431.84106445312,8.88644313812255,2071.05866688373,19.4677104949951
07 12 2018 04:30,2146.23999023437,8.8759479522705,2064.34744272812,19.753770828247
07 12 2018 04:40,2126.01196289062,8.90871143341064,2085.31544498958,21.8559608459472
07 12 2018 04:50,2668.4169921875,10.0252704620361,2807.7146348103,21.6339607238769
07 12 2018 05:00,2208.15087890625,9.16530799865722,2251.05703582425,22.9649791717529
07 12 2018 05:10,2552.84301757812,9.73114585876464,2613.28019553318,21.0762500762939
07 12 2018 05:20,2537.0791015625,9.75818252563476,2632.34420420887,21.3868999481201
07 12 2018 05:30,2184.3740234375,9.07154273986816,2190.21023903384,24.7475204467773
07 12 2018 05:40,2583.88305664062,9.74028968811035,2619.75545793328,25.1308097839355
07 12 2018 05:50,2190.77197265625,8.89997959136962,2079.72232991529,24.2578201293945
07 12 2018 06:00,2663.5380859375,10.124059677124,2866.85758058193,25.1497001647949
07 12 2018 06:10,2102.376953125,8.95182704925537,2112.98324672559,25.9207706451416
07 12 2018 06:20,2312.76000976562,8.95776653289794,2116.80107603708,22.9331798553466
07 12 2018 06:30,2103.33203125,8.66720581054687,1932.0595091932,24.2125492095947
07 12 2018 06:40,1692.86499023437,8.00773239135742,1534.42783694742,25.8367404937744
07 12 2018 06:50,1721.48999023437,8.14231300354003,1612.51611332134,27.1325302124023
07 12 2018 07:00,1284.21899414062,7.17148208618164,1095.0897694304,30.3258800506591
07 12 2018 07:10,1195.01196289062,6.71875715255737,894.255812499184,24.3033008575439
07 12 2018 07:20,933.928405761718,6.41403102874755,772.771304364343,29.157579421997
07 12 2018 07:30,1186.77697753906,6.68726778030395,881.213638473705,27.5802707672119
07 12 2018 07:40,1234.60205078125,6.98472023010253,1009.12520964034,26.2581405639648
07 12 2018 07:50,790.146118164062,6.07531595230102,649.690449275284,32.6941299438476
07 12 2018 08:00,844.688598632812,6.02500677108764,632.458349421845,32.4037284851074
07 12 2018 08:10,1246.76794433593,6.8928837776184,968.488878640684,30.1084804534912
07 12 2018 08:20,1097.64794921875,6.82475090026855,939.01079618478,31.4681701660156
07 12 2018 08:30,1198.32495117187,7.11887598037719,1070.41248359034,30.1760692596435
07 12 2018 08:40,1130.95495605468,6.53728103637695,820.65113366014,27.7059307098388
07 12 2018 08:50,1335.89294433593,6.98012399673461,1007.06638415135,24.9935607910156
07 12 2018 09:00,1381.75402832031,7.30736207962036,1160.58178043957,23.2664108276367
07 12 2018 09:10,1297.14794921875,7.08361911773681,1054.07944834408,20.7559509277343
07 12 2018 09:20,1396.22802734375,7.29126977920532,1152.69070386749,25.9322605133056
07 12 2018 09:30,810.228820800781,5.93642091751098,603.749021966664,24.8399906158447
07 12 2018 09:40,992.9921875,6.56845092773437,833.027453704601,32.2259902954101
07 12 2018 09:50,880.640014648437,6.08721303939819,653.805024978663,28.8583698272705
07 12 2018 10:00,751.316101074218,5.78080320358276,553.523248297949,27.4996700286865
07 12 2018 10:10,868.967590332031,6.20594978332519,695.698823727626,29.6421203613281
07 12 2018 10:20,642.807312011718,5.67051601409912,519.415827559147,25.765769958496
07 12 2018 10:30,660.135681152343,5.88761615753173,587.726714312719,27.1750507354736
07 12 2018 10:40,704.12939453125,5.8758487701416,583.900902279625,26.242389678955
07 12 2018 10:50,741.4990234375,5.9640769958496,612.94014770076,25.5857906341552
07 12 2018 11:00,930.893127441406,6.44788408279418,785.755431977847,25.3882904052734
07 12 2018 11:10,776.293823242187,5.89385795593261,589.761912154666,31.4253196716308
07 12 2018 11:20,693.714111328125,5.73884296417236,540.404183176281,28.1307506561279
07 12 2018 11:30,687.67919921875,5.76440477371215,548.375167103139,29.8425502777099
07 12 2018 11:40,686.949523925781,5.85129022598266,575.962772811303,28.1377601623535
07 12 2018 11:50,574.312683105468,5.42900800704956,448.807721010735,26.9486198425292
07 12 2018 12:00,768.409973144531,6.02289819717407,631.742018963878,26.7180595397949
07 12 2018 12:10,737.863220214843,5.84702777862548,574.59136455857,27.7496700286865
07 12 2018 12:20,785.678588867187,6.05776596069335,643.648438487053,26.4651794433593
07 12 2018 12:30,851.39599609375,6.03088617324829,634.458226459562,22.5272998809814
07 12 2018 12:40,1212.89404296875,7.08875799179077,1056.44989804119,23.9785900115966
07 12 2018 12:50,962.946899414062,6.56435298919677,831.394101333372,23.9943809509277
07 12 2018 13:00,838.637329101562,6.31626081466674,735.974475939154,27.3974094390869
07 12 2018 13:10,508.139587402343,5.25427198410034,401.010380695678,28.4099693298339
07 12 2018 13:20,565.901428222656,5.50564908981323,470.626430200307,36.4854316711425
07 12 2018 13:30,385.242706298828,4.7921929359436,286.541458426692,36.6393508911132
07 12 2018 13:40,383.972106933593,4.91078376770019,314.380814947415,32.7767791748046
07 12 2018 13:50,175.615798950195,4.02733516693115,128.091758692729,35.9646987915039
07 12 2018 14:00,260.418792724609,4.46993494033813,215.662915718398,33.2684898376464
07 12 2018 14:10,316.713104248046,4.62609577178955,249.177617073429,37.1707916259765
07 12 2018 14:20,271.089599609375,4.4537181854248,212.267136475922,44.7060089111328
07 12 2018 14:30,320.750701904296,4.6349549293518,251.124598858218,45.4482307434082
07 12 2018 14:40,499.68130493164,5.32883119583129,421.081176589242,45.8262100219726
07 12 2018 14:50,429.549591064453,5.09209203720092,358.950004402848,45.0726013183593
07 12 2018 15:00,505.559112548828,5.53570079803466,479.328743410732,58.2770309448242
07 12 2018 15:10,580.213073730468,5.73197221755981,538.272790742108,65.6054229736328
07 12 2018 15:20,537.072814941406,5.59978818893432,498.169113908148,68.3689880371093
07 12 2018 15:30,645.890075683593,5.86251020431518,579.581684710166,70.7875823974609
07 12 2018 15:40,565.511779785156,5.66827392578125,518.734879131628,73.3368988037109
07 12 2018 15:50,352.25601196289,4.90221500396728,312.335446019157,74.9990310668945
07 12 2018 16:00,348.669311523437,5.09873819351196,360.631908847582,76.3178634643554
07 12 2018 16:10,309.999114990234,4.61153697967529,245.988929331574,78.220703125
07 12 2018 16:20,327.057800292968,4.92258787155151,317.207260874801,74.1559829711914
07 12 2018 16:30,323.62271118164,4.75815820693969,278.734228363876,68.135627746582
07 12 2018 16:40,370.196899414062,4.98444509506225,332.187450692301,69.4832077026367
07 12 2018 16:50,222.397003173828,4.39752483367919,200.618470412248,73.0456237792968
07 12 2018 17:00,54.2385902404785,3.12357902526855,21.1762708474998,84.8625869750976
07 12 2018 17:10,3.45040392875671,2.76805996894836,0.0,107.600799560546
07 12 2018 17:20,0.0,3.05870199203491,18.1541376546265,105.005699157714
07 12 2018 17:30,60.8787803649902,3.76301193237304,86.9913585514295,134.744201660156
07 12 2018 17:40,0.478466510772705,1.20893394947052,0.0,157.429992675781
07 12 2018 17:50,0.0,0.911242723464965,0.0,110.668998718261
07 12 2018 18:00,0.0,1.23937594890594,0.0,136.71060180664
07 12 2018 18:10,0.0,1.50660800933837,0.0,186.253799438476
07 12 2018 18:20,0.0,2.35428309440612,0.0,188.347305297851
07 12 2018 18:30,0.0,1.54287898540496,0.0,177.836700439453
07 12 2018 18:40,0.0,1.28005599975585,0.0,205.420303344726
07 12 2018 18:50,0.0,1.70361900329589,0.0,248.371994018554
07 12 2018 19:00,0.0,2.46686100959777,0.0,210.494003295898
07 12 2018 19:10,0.0,2.59530711174011,0.0,209.902404785156
07 12 2018 19:20,0.0,2.49135208129882,0.0,207.144897460937
07 12 2018 19:30,0.0,2.33080911636352,0.0,205.253005981445
07 12 2018 19:40,0.0,1.66130399703979,0.0,212.974700927734
07 12 2018 19:50,0.0,2.3531310558319,0.0,213.713302612304
07 12 2018 20:00,0.0,1.97100400924682,0.0,192.921401977539
07 12 2018 20:10,0.0,1.51552700996398,0.0,176.498596191406
07 12 2018 20:20,0.0,1.09481501579284,0.0,171.236404418945
07 12 2018 20:30,0.0,0.682874023914337,0.0,60.6729316711425
07 12 2018 20:40,0.0,1.89637100696563,0.0,219.490798950195
07 12 2018 20:50,0.0,1.3748869895935,0.0,243.876907348632
07 12 2018 21:00,0.0,1.52215695381164,0.0,213.198806762695
07 12 2018 21:10,0.0,1.03884899616241,0.0,300.597198486328
07 12 2018 21:20,0.0,1.85927402973175,0.0,310.700714111328
07 12 2018 21:30,0.0,2.47169089317321,0.0,283.930694580078
07 12 2018 21:40,0.0,1.2338809967041,0.0,270.319213867187
07 12 2018 21:50,0.0,1.83582198619842,0.0,249.889297485351
07 12 2018 22:00,0.0,1.73547804355621,0.0,232.492706298828
07 12 2018 22:10,0.0,1.62773501873016,0.0,189.321197509765
07 12 2018 22:20,0.0,2.79759097099304,0.0,151.995407104492
07 12 2018 22:30,0.0,1.9325840473175,0.0,149.534698486328
07 12 2018 22:40,0.0,2.88041710853576,0.0,152.157104492187
07 12 2018 22:50,0.0,2.93978691101074,0.0,156.223602294921
07 12 2018 23:00,0.0,3.52204394340515,54.5077964966449,172.401000976562
07 12 2018 23:10,77.5509872436523,3.68672108650207,75.7019428197937,151.504302978515
07 12 2018 23:20,-0.166333496570587,2.73328304290771,0.0,157.806396484375
07 12 2018 23:30,5.18200492858886,3.34977388381958,36.9801058664052,167.979095458984
07 12 2018 23:40,21.3698406219482,2.85643410682678,0.0,151.623001098632
07 12 2018 23:50,0.0,2.66632103919982,0.0,160.750396728515
08 12 2018 00:00,0.0,2.60755109786987,0.0,167.285995483398
08 12 2018 00:10,0.0,3.52330899238586,54.6540718773003,165.185592651367
08 12 2018 00:20,97.6753768920898,3.57676911354064,61.0696204600581,150.25959777832
08 12 2018 00:30,17.0339393615722,2.66567707061767,0.0,155.99429321289
08 12 2018 00:40,0.0,3.18008995056152,24.3574696414289,156.771896362304
08 12 2018 00:50,0.0,2.82890009880065,0.0,150.75
08 12 2018 01:00,0.0,2.44175505638122,0.0,158.746307373046
08 12 2018 01:10,0.0,2.39111709594726,0.0,155.765701293945
08 12 2018 01:20,0.0,2.10409903526306,0.0,156.888900756835
08 12 2018 01:30,0.0,3.30311703681945,33.0501402190393,148.896194458007
08 12 2018 01:40,51.5530815124511,3.35776805877685,37.6884165913361,141.999206542968
08 12 2018 01:50,12.3827104568481,2.65146303176879,0.0,140.617797851562
08 12 2018 02:00,0.0,2.27415108680725,0.0,147.604095458984
08 12 2018 02:10,0.0,2.78706407546997,0.0,149.345596313476
08 12 2018 02:20,0.0,2.13534808158874,0.0,141.807998657226
08 12 2018 02:30,0.0,2.04938888549804,0.0,151.853607177734
08 12 2018 02:40,0.0,2.06278610229492,0.0,144.82730102539
08 12 2018 02:50,0.0,2.56888008117675,0.0,154.777694702148
08 12 2018 03:00,0.0,2.11630010604858,0.0,177.9541015625
08 12 2018 03:10,0.0,2.11893892288208,0.0,188.404693603515
08 12 2018 03:20,0.0,1.45865499973297,0.0,216.526000976562
08 12 2018 03:30,0.0,1.31878697872161,0.0,268.611999511718
08 12 2018 03:40,0.0,1.34137594699859,0.0,265.673797607421
08 12 2018 03:50,0.0,1.02991294860839,0.0,240.121597290039
08 12 2018 04:00,0.0,0.988826274871826,0.0,212.055099487304
08 12 2018 04:10,0.0,1.43687796592712,0.0,198.163696289062
08 12 2018 04:20,0.0,2.32320499420166,0.0,188.164596557617
08 12 2018 04:30,0.0,2.29084610939025,0.0,198.465499877929
08 12 2018 04:40,0.0,3.25263595581054,29.1903446794021,181.47410583496
08 12 2018 04:50,6.76259899139404,3.46228504180908,47.8897181283246,178.068099975585
08 12 2018 05:00,27.0887393951416,3.24711489677429,28.7929384733989,171.86799621582
08 12 2018 05:10,0.309199690818787,3.11846494674682,20.9135937845167,182.462799072265
08 12 2018 05:20,0.0,3.07230901718139,18.7321760670638,182.862594604492
08 12 2018 05:30,88.3084564208984,3.08068895339965,19.1029030848476,176.199401855468
08 12 2018 05:40,73.0341262817382,3.2700080871582,30.472608159529,177.795196533203
08 12 2018 05:50,10.8918800354003,2.40855598449707,0.0,189.577896118164
08 12 2018 06:00,0.0,2.91031002998352,0.0,179.836105346679
08 12 2018 06:10,0.0,2.61986398696899,0.0,198.701507568359
08 12 2018 06:20,0.0,2.76775097846984,0.0,203.890594482421
08 12 2018 06:30,0.0,2.66139793395996,0.0,206.314804077148
08 12 2018 06:40,0.0,2.71956610679626,0.0,207.443298339843
08 12 2018 06:50,0.0,2.5778489112854,0.0,202.111099243164
08 12 2018 07:00,0.0,2.82583498954772,0.0,188.058395385742
08 12 2018 07:10,9.90340232849121,3.3276879787445,35.076368232917,184.945999145507
08 12 2018 07:20,188.514007568359,4.09588384628295,141.009333587715,178.640502929687
08 12 2018 07:30,224.804992675781,4.4676170349121,215.1765998258,182.11050415039
08 12 2018 07:40,234.761001586914,4.54876089096069,232.39268053532,185.605697631835
08 12 2018 07:50,339.413513183593,5.10690021514892,362.702209471515,184.697006225585
08 12 2018 08:00,295.005798339843,4.87603616714477,306.119601096661,192.415298461914
08 12 2018 08:10,266.290893554687,4.74877786636352,276.59642444748,196.490493774414
08 12 2018 08:20,210.454406738281,4.58705520629882,240.657224889127,197.455596923828
08 12 2018 08:30,243.717803955078,4.77454090118408,282.482308242065,200.631301879882
08 12 2018 08:40,285.375,4.97356605529785,329.532112067175,200.85969543457
08 12 2018 08:50,249.220596313476,4.73693323135375,273.905541047441,200.315399169921
08 12 2018 09:00,208.225601196289,4.57257413864135,237.521243179315,190.020401000976
08 12 2018 09:10,224.191192626953,4.70897912979125,267.592381655559,188.029006958007
08 12 2018 09:20,195.667892456054,4.61882209777832,247.582836001741,188.08430480957
08 12 2018 09:30,156.1123046875,4.33557415008544,187.983681829841,191.089004516601
08 12 2018 09:40,202.305999755859,4.60405015945434,244.35440752179,196.869201660156
08 12 2018 09:50,251.061798095703,4.73974084854125,274.542520717839,191.732192993164
08 12 2018 10:00,513.294616699218,5.7741379737854,551.427515291099,186.622100830078
08 12 2018 10:10,602.823120117187,6.12802076339721,668.033163510665,185.296905517578
08 12 2018 10:20,572.508483886718,6.1484580039978,675.225756255184,183.309600830078
08 12 2018 10:30,833.135986328125,6.88235521316528,963.896769483908,183.912002563476
08 12 2018 10:40,1000.09497070312,7.18093299865722,1099.56259512876,186.05239868164
08 12 2018 10:50,974.67138671875,7.15345811843872,1086.59303351451,184.301696777343
08 12 2018 11:00,800.828918457031,6.5867371559143,840.339004661821,181.08349609375
08 12 2018 11:10,983.8369140625,7.29807901382446,1156.02520648007,182.309799194335
08 12 2018 11:20,1300.31896972656,8.00683784484863,1533.91488952548,187.033798217773
08 12 2018 11:30,1160.06701660156,7.41521310806274,1214.4346693852,186.819198608398
08 12 2018 11:40,873.680114746093,6.6300950050354,857.826350953623,184.70359802246
08 12 2018 11:50,1254.03503417968,7.4388689994812,1226.47635683809,191.900299072265
08 12 2018 12:00,1010.6480102539,6.90569019317626,974.092806991263,186.925399780273
08 12 2018 12:10,786.293273925781,6.40663194656372,769.950159677047,189.743301391601
08 12 2018 12:20,1044.0400390625,6.83737421035766,944.42994748689,193.686294555664
08 12 2018 12:30,1294.59094238281,7.43333101272583,1223.64978460579,194.380996704101
08 12 2018 12:40,1879.50305175781,8.76558876037597,1994.1113562264,195.922698974609
08 12 2018 12:50,1926.67004394531,8.88373470306396,2069.32623664069,195.156600952148
08 12 2018 13:00,1977.53100585937,8.88435554504394,2069.72332287444,196.952697753906
08 12 2018 13:10,1678.65002441406,8.28446388244628,1696.86017359943,200.015396118164
08 12 2018 13:20,2087.17993164062,9.32774353027343,2357.04757058446,205.489593505859
08 12 2018 13:30,2585.48388671875,10.6940097808837,3153.35833343383,208.976303100585
08 12 2018 13:40,2763.86499023437,10.7711696624755,3185.5208665702,207.428802490234
08 12 2018 13:50,2616.248046875,10.64391040802,3131.67566264483,207.921401977539
08 12 2018 14:00,3194.63598632812,11.7395496368408,3475.50944701166,209.049102783203
08 12 2018 14:10,3490.65209960937,12.5177402496337,3580.43408215044,209.52490234375
08 12 2018 14:20,3593.71997070312,12.7688598632812,3593.79263011755,209.882904052734
08 12 2018 14:30,3602.65405273437,13.0236797332763,3600.0,207.351898193359
08 12 2018 14:40,3602.30102539062,12.5530996322631,3582.88643908639,202.985794067382
08 12 2018 14:50,3598.0380859375,12.2618598937988,3556.92374889794,202.828292846679
08 12 2018 15:00,3602.78295898437,12.4337396621704,3573.84173673343,202.51480102539
08 12 2018 15:10,3601.39111328125,12.5722904205322,3584.13809622056,204.421203613281
08 12 2018 15:20,3600.97290039062,12.5109100341796,3579.93845185734,203.576293945312
08 12 2018 15:30,3601.1708984375,12.6597700119018,3589.14268572432,203.666900634765
08 12 2018 15:40,3601.51806640625,12.7613897323608,3593.52995244372,204.465606689453
08 12 2018 15:50,3600.76708984375,13.0232696533203,3600.0,201.593505859375
08 12 2018 16:00,3601.0380859375,13.007619857788,3600.0,200.201202392578
08 12 2018 16:10,3600.63793945312,12.9943599700927,3597.9277393026,200.627197265625
08 12 2018 16:20,3600.68310546875,13.2892198562622,3600.0,200.377700805664
08 12 2018 16:30,3601.86303710937,13.4099397659301,3600.0,201.288299560546
08 12 2018 16:40,3602.46606445312,14.0225000381469,3600.0,198.480804443359
08 12 2018 16:50,3602.4599609375,13.9935398101806,3600.0,197.712799072265
08 12 2018 17:00,3602.52490234375,13.8531999588012,3600.0,195.125595092773
08 12 2018 17:10,3602.75390625,14.3400497436523,3600.0,193.333892822265
08 12 2018 17:20,3602.51708984375,14.2277603149414,3600.0,196.893295288085
08 12 2018 17:30,3602.49389648437,14.3904199600219,3600.0,200.798400878906
08 12 2018 17:40,3602.55493164062,14.2818298339843,3600.0,202.606903076171
08 12 2018 17:50,3602.27709960937,13.8482599258422,3600.0,201.966003417968
08 12 2018 18:00,3602.46508789062,13.9967603683471,3600.0,205.668792724609
08 12 2018 18:10,3602.35400390625,13.7367401123046,3600.0,206.708404541015
08 12 2018 18:20,3602.07397460937,13.7580204010009,3600.0,203.63670349121
08 12 2018 18:30,3602.42797851562,13.8401403427124,3600.0,203.988403320312
08 12 2018 18:40,3602.26806640625,14.1488800048828,3600.0,205.767303466796
08 12 2018 18:50,3602.3369140625,13.443260192871,3600.0,204.653503417968
08 12 2018 19:00,3602.56103515625,13.7855100631713,3600.0,203.790496826171
08 12 2018 19:10,3602.57690429687,13.7902898788452,3600.0,204.33560180664
08 12 2018 19:20,3602.11596679687,13.4214696884155,3600.0,205.079605102539
08 12 2018 19:30,3601.94311523437,13.2577495574951,3600.0,200.846694946289
08 12 2018 19:40,3602.31591796875,13.3053903579711,3600.0,202.388900756835
08 12 2018 19:50,3602.03295898437,13.4888801574707,3600.0,198.525299072265
08 12 2018 20:00,3602.15991210937,13.9043598175048,3600.0,201.847595214843
08 12 2018 20:10,3602.09399414062,13.8242597579956,3600.0,203.909103393554
08 12 2018 20:20,3601.98095703125,14.8815202713012,3600.0,208.914001464843
08 12 2018 20:30,3602.09912109375,14.1309204101562,3600.0,209.683898925781
08 12 2018 20:40,3601.86206054687,13.4139099121093,3600.0,209.842895507812
08 12 2018 20:50,3433.78491210937,12.3962202072143,3570.54505718015,214.437301635742
08 12 2018 21:00,2512.65795898437,10.194390296936,2907.16475811839,218.018402099609
08 12 2018 21:10,3282.08203125,11.6972103118896,3466.80663611028,209.089096069335
08 12 2018 21:20,3584.05200195312,12.6470298767089,3588.48497100337,209.109298706054
08 12 2018 21:30,3601.791015625,13.0484104156494,3600.0,206.663299560546
08 12 2018 21:40,3602.162109375,13.509539604187,3600.0,208.209899902343
08 12 2018 21:50,3602.32788085937,15.0265302658081,3600.0,205.681198120117
08 12 2018 22:00,3602.251953125,15.7238397598266,3600.0,201.130599975585
08 12 2018 22:10,3602.30908203125,16.0107994079589,3600.0,198.763000488281
08 12 2018 22:20,3602.2900390625,16.15279006958,3600.0,196.057998657226
08 12 2018 22:30,3602.3740234375,15.9001598358154,3600.0,192.68440246582
08 12 2018 22:40,3602.04907226562,16.1669597625732,3600.0,193.498703002929
08 12 2018 22:50,3602.09790039062,15.841079711914,3600.0,190.548706054687
08 12 2018 23:00,3602.2509765625,15.7107696533203,3600.0,190.453903198242
08 12 2018 23:10,3602.17700195312,15.7771396636962,3600.0,193.652801513671
08 12 2018 23:20,3601.98901367187,15.5851202011108,3600.0,191.891799926757
08 12 2018 23:30,3602.13110351562,15.0046300888061,3600.0,189.132598876953
08 12 2018 23:40,3601.97290039062,13.9796304702758,3600.0,190.223495483398
08 12 2018 23:50,3468.23706054687,12.1498003005981,3543.3466764175,192.89990234375
09 12 2018 00:00,3515.7880859375,11.9737300872802,3517.80581783126,194.087799072265
09 12 2018 00:10,3444.59497070312,11.8596601486206,3498.42059953599,194.516693115234
09 12 2018 00:20,3596.56005859375,12.8301696777343,3595.64160575469,201.825393676757
09 12 2018 00:30,3582.36596679687,12.2683897018432,3557.65214241266,203.588302612304
09 12 2018 00:40,3478.78491210937,12.1026401519775,3537.01637279252,204.805999755859
09 12 2018 00:50,3512.73193359375,12.441650390625,3574.50891924786,203.668106079101
09 12 2018 01:00,3602.0458984375,14.8747196197509,3600.0,208.108093261718
09 12 2018 01:10,3602.03198242187,14.4953603744506,3600.0,204.726898193359
09 12 2018 01:20,3601.92211914062,15.4621496200561,3600.0,204.961502075195
09 12 2018 01:30,3601.84497070312,15.5975999832153,3600.0,205.992202758789
09 12 2018 01:40,3602.17895507812,15.4023704528808,3600.0,207.096801757812
09 12 2018 01:50,3602.1689453125,15.6659603118896,3600.0,209.169296264648
09 12 2018 02:00,3602.1220703125,15.4588298797607,3600.0,210.238800048828
09 12 2018 02:10,3602.4169921875,15.3289403915405,3600.0,210.734100341796
09 12 2018 02:20,3602.14697265625,14.8241500854492,3600.0,212.947601318359
09 12 2018 02:30,3601.9580078125,14.4271001815795,3600.0,212.360900878906
09 12 2018 02:40,3602.19995117187,15.009220123291,3600.0,212.811904907226
09 12 2018 02:50,3602.251953125,15.4578199386596,3600.0,210.251800537109
09 12 2018 03:00,3602.1240234375,15.0779600143432,3600.0,210.75340270996
09 12 2018 03:10,3602.27099609375,15.1456899642944,3600.0,208.738800048828
09 12 2018 03:20,3602.2451171875,15.8420295715332,3600.0,210.839797973632
09 12 2018 03:30,3602.3330078125,16.0172901153564,3600.0,213.69090270996
09 12 2018 03:40,3602.22705078125,15.6412096023559,3600.0,216.133407592773
09 12 2018 03:50,3602.19506835937,14.932970046997,3600.0,214.682495117187
09 12 2018 04:00,3602.26489257812,14.6772499084472,3600.0,214.204605102539
09 12 2018 04:10,3602.18310546875,14.5355100631713,3600.0,211.328201293945
09 12 2018 04:20,3602.14599609375,14.2737398147583,3600.0,209.104293823242
09 12 2018 04:30,3602.21899414062,13.7371301651,3600.0,208.195205688476
09 12 2018 04:40,3600.89990234375,12.7483797073364,3593.05299940157,205.307006835937
09 12 2018 04:50,3601.02490234375,12.8893203735351,3596.91007812153,203.241806030273
09 12 2018 05:00,3601.84692382812,13.1583700180053,3600.0,204.54409790039
09 12 2018 05:10,3602.21606445312,13.7654600143432,3600.0,207.703903198242
09 12 2018 05:20,3602.07006835937,13.3940200805664,3600.0,206.317199707031
09 12 2018 05:30,3602.05590820312,13.2740402221679,3600.0,205.454406738281
09 12 2018 05:40,3601.69799804687,13.1428899765014,3600.0,202.705993652343
09 12 2018 05:50,3602.0,13.8492097854614,3600.0,199.620697021484
09 12 2018 06:00,3601.92504882812,13.8770303726196,3600.0,199.976593017578
09 12 2018 06:10,3601.53393554687,13.6637496948242,3600.0,195.54849243164
09 12 2018 06:20,3601.7119140625,14.9494695663452,3600.0,198.182098388671
09 12 2018 06:30,3601.541015625,14.6150903701782,3600.0,195.720596313476
09 12 2018 06:40,3601.59301757812,14.2929897308349,3600.0,192.391799926757
09 12 2018 06:50,3601.712890625,14.7455501556396,3600.0,190.894607543945
09 12 2018 07:00,3601.42211914062,14.5209598541259,3600.0,191.568801879882
09 12 2018 07:10,3601.19189453125,14.8682098388671,3600.0,191.055206298828
09 12 2018 07:20,3601.31201171875,15.8994598388671,3600.0,191.789901733398
09 12 2018 07:30,3602.05102539062,16.0188293457031,3600.0,195.81460571289
09 12 2018 07:40,3601.95703125,16.3896503448486,3600.0,193.113800048828
09 12 2018 07:50,3601.5,16.9792003631591,3600.0,191.132995605468
09 12 2018 08:00,3601.50390625,16.8288803100585,3600.0,190.941299438476
09 12 2018 08:10,3601.6298828125,16.7354297637939,3600.0,191.812393188476
09 12 2018 08:20,3601.74194335937,17.0639305114746,3600.0,192.212600708007
09 12 2018 08:30,3601.76904296875,17.1382999420166,3600.0,191.890502929687
09 12 2018 08:40,3601.57788085937,16.7874794006347,3600.0,190.565505981445
09 12 2018 08:50,3601.59399414062,15.7275104522705,3600.0,189.481292724609
09 12 2018 09:00,3601.83911132812,15.741979598999,3600.0,188.335006713867
09 12 2018 09:10,3601.830078125,15.4681501388549,3600.0,188.40249633789
09 12 2018 09:20,3601.94604492187,14.6510896682739,3600.0,189.465698242187
09 12 2018 09:30,3600.93188476562,14.090760231018,3600.0,186.591003417968
09 12 2018 09:40,3601.7939453125,14.6246795654296,3600.0,187.404098510742
09 12 2018 09:50,3577.61010742187,13.8816204071044,3600.0,186.414596557617
09 12 2018 10:00,3516.43505859375,12.1592798233032,3544.57467949902,186.762496948242
09 12 2018 10:10,3579.1201171875,13.3861904144287,3600.0,185.96499633789
09 12 2018 10:20,3601.45190429687,13.8826599121093,3600.0,187.676895141601
09 12 2018 10:30,3501.669921875,12.6599998474121,3589.15432952156,190.483505249023
09 12 2018 10:40,3538.26904296875,12.178409576416,3547.00778106409,187.300994873046
09 12 2018 10:50,3551.8369140625,12.6280298233032,3587.45918136535,185.290802001953
09 12 2018 11:00,3595.830078125,12.8122100830078,3595.15650308493,186.779800415039
09 12 2018 11:10,3591.56005859375,12.7439699172973,3592.88571357147,188.552307128906
09 12 2018 11:20,3516.89697265625,12.2127103805541,3551.22046786173,189.085494995117
09 12 2018 11:30,2803.07690429687,10.3928699493408,3013.15550338497,181.110107421875
09 12 2018 11:40,3207.30493164062,11.354769706726,3383.82953076991,187.858200073242
09 12 2018 11:50,3580.06298828125,12.6374702453613,3587.97558658722,188.33479309082
09 12 2018 12:00,3565.2958984375,12.6894397735595,3590.58103381857,190.123092651367
09 12 2018 12:10,3600.8330078125,13.625220298767,3600.0,187.509292602539
09 12 2018 12:20,3602.13403320312,14.4958801269531,3600.0,184.1083984375
09 12 2018 12:30,3598.31005859375,13.1552600860595,3600.0,183.595703125
09 12 2018 12:40,3591.53588867187,13.2471504211425,3600.0,187.252502441406
09 12 2018 12:50,3601.8740234375,13.7087202072143,3600.0,187.597900390625
09 12 2018 13:00,3601.5810546875,14.4490604400634,3600.0,181.836593627929
09 12 2018 13:10,3601.66796875,15.3416500091552,3600.0,181.246597290039
09 12 2018 13:20,3601.3701171875,15.4999504089355,3600.0,178.084197998046
09 12 2018 13:30,3601.5859375,16.6257495880126,3600.0,176.308395385742
09 12 2018 13:40,3601.7451171875,17.1309604644775,3600.0,180.229598999023
09 12 2018 13:50,3601.625,18.6336307525634,3600.0,180.065795898437
09 12 2018 14:00,3601.68701171875,19.7532291412353,3600.0,180.561798095703
09 12 2018 14:10,3601.74291992187,19.2086505889892,3600.0,182.884704589843
09 12 2018 14:20,3602.05297851562,17.9353694915771,3600.0,178.261306762695
09 12 2018 14:30,3602.21411132812,16.8331108093261,3600.0,181.055603027343
09 12 2018 14:40,3602.27099609375,17.2698593139648,3600.0,185.774200439453
09 12 2018 14:50,3602.22290039062,16.4194507598876,3600.0,185.15640258789
09 12 2018 15:00,3602.3349609375,15.4897403717041,3600.0,178.929702758789
09 12 2018 15:10,3602.38989257812,15.9155702590942,3600.0,180.101196289062
09 12 2018 15:20,3602.52587890625,14.9209899902343,3600.0,181.288299560546
09 12 2018 15:30,3602.5,14.4779500961303,3600.0,182.718795776367
09 12 2018 15:40,3602.29711914062,13.8780899047851,3600.0,184.55679321289
09 12 2018 15:50,3600.95703125,13.219630241394,3600.0,182.60920715332
09 12 2018 16:00,3602.287109375,13.1127796173095,3600.0,181.811096191406
09 12 2018 16:10,3602.15405273437,13.6189603805541,3600.0,182.216094970703
09 12 2018 16:20,3602.248046875,13.9450397491455,3600.0,178.855102539062
09 12 2018 16:30,3575.1201171875,12.6233100891113,3587.19601528948,181.168792724609
09 12 2018 16:40,3494.669921875,12.274169921875,3558.29120822799,183.717803955078
09 12 2018 16:50,3505.6298828125,12.2608804702758,3556.81390420446,185.028106689453
09 12 2018 17:00,3569.251953125,13.6796798706054,3600.0,187.393600463867
09 12 2018 17:10,3524.02197265625,12.9235801696777,3597.41493517771,186.490402221679
09 12 2018 17:20,3502.15307617187,12.6223697662353,3587.14318644135,182.870407104492
09 12 2018 17:30,3600.8349609375,13.6409301757812,3600.0,181.330001831054
09 12 2018 17:40,3590.14599609375,13.3687200546264,3600.0,182.450607299804
09 12 2018 17:50,3453.47290039062,11.8312101364135,3493.22841331773,182.533096313476
09 12 2018 18:00,3541.47509765625,12.2471799850463,3555.26117509671,184.052993774414
09 12 2018 18:10,3577.76293945312,12.8278102874755,3595.5805412532,185.374603271484
09 12 2018 18:20,3583.09399414062,12.3999099731445,3570.87897994986,185.171997070312
09 12 2018 18:30,3323.48193359375,11.649390220642,3456.57683303205,191.171401977539
09 12 2018 18:40,3525.44702148437,12.2333402633666,3553.6619235793,194.111297607421
09 12 2018 18:50,3464.4189453125,12.4648895263671,3576.41294549568,196.343597412109
09 12 2018 19:00,3355.94409179687,11.8811302185058,3502.24370181614,196.271102905273
09 12 2018 19:10,3283.22094726562,11.2441997528076,3352.01571007516,195.696701049804
09 12 2018 19:20,3560.57397460937,12.4557800292968,3575.67651869769,198.226501464843
09 12 2018 19:30,3486.81005859375,12.195309638977,3549.10738165213,196.053405761718
09 12 2018 19:40,3599.09692382812,13.1553201675415,3600.0,199.698196411132
09 12 2018 19:50,3557.54907226562,13.5145397186279,3600.0,206.137802124023
09 12 2018 20:00,3589.61401367187,13.7146396636962,3600.0,211.210098266601
09 12 2018 20:10,3598.24291992187,13.9722204208374,3600.0,218.573303222656
09 12 2018 20:20,3585.48706054687,13.2686004638671,3600.0,218.324005126953
09 12 2018 20:30,3598.01293945312,13.3232097625732,3600.0,217.533004760742
09 12 2018 20:40,3279.35791015625,11.776720046997,3482.87852795878,214.134399414062
09 12 2018 20:50,3276.44506835937,11.5898895263671,3443.24682923304,209.949798583984
09 12 2018 21:00,3479.84594726562,12.4670295715332,3576.58409584819,212.322998046875
09 12 2018 21:10,3585.07495117187,13.0989799499511,3600.0,218.22329711914
09 12 2018 21:20,3456.0458984375,12.5983200073242,3585.74704450407,220.752899169921
09 12 2018 21:30,3564.92700195312,12.854169845581,3596.21705964883,222.109298706054
09 12 2018 21:40,3436.84204101562,12.0275402069091,3526.16772240933,219.527893066406
09 12 2018 21:50,3548.35107421875,12.5710496902465,3584.05885557492,223.812606811523
09 12 2018 22:00,3570.01196289062,13.0344104766845,3600.0,219.609497070312
09 12 2018 22:10,3584.67309570312,13.6007003784179,3600.0,223.430206298828
