Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
09 12 2018 22:20,3522.99609375,13.3057098388671,3600.0,221.364807128906
09 12 2018 22:30,3579.24609375,12.9604196548461,3597.7707514398,220.745498657226
09 12 2018 22:40,3593.56005859375,13.2805404663085,3600.0,225.186401367187
09 12 2018 22:50,3599.77490234375,13.8310804367065,3600.0,224.160507202148
09 12 2018 23:00,3477.4580078125,12.8380403518676,3595.8394888705,223.519699096679
09 12 2018 23:10,3089.86010742187,11.1092901229858,3309.67935054617,229.60969543457
09 12 2018 23:20,2681.4189453125,10.0386199951171,2815.88199309205,230.07420349121
09 12 2018 23:30,3083.65405273437,11.0744304656982,3298.09285850053,229.876602172851
09 12 2018 23:40,3451.61108398437,11.6713600158691,3461.329753359,224.64419555664
09 12 2018 23:50,3373.8359375,11.2851295471191,3364.08980246866,224.948501586914
10 12 2018 00:00,3242.90795898437,11.2611398696899,3357.05578518906,221.930892944335
10 12 2018 00:10,2850.50610351562,10.4987697601318,3065.20121913584,217.39939880371
10 12 2018 00:20,3406.23095703125,11.830129623413,3493.02836945347,213.435897827148
10 12 2018 00:30,3255.419921875,11.6466798782348,3455.98419879385,218.93049621582
10 12 2018 00:40,3355.03491210937,11.7714300155639,3481.84514663798,219.443298339843
10 12 2018 00:50,2756.90405273437,10.3634099960327,2998.12956469946,219.255401611328
10 12 2018 01:00,2577.80102539062,9.99925994873046,2791.64177099046,221.598602294921
10 12 2018 01:10,2949.8359375,10.7018499374389,3156.69410169198,222.042098999023
10 12 2018 01:20,2879.0869140625,10.681900024414,3148.17556506215,222.676498413085
10 12 2018 01:30,2492.73803710937,9.690673828125,2584.27612701197,222.267501831054
10 12 2018 01:40,2771.7041015625,10.5558500289916,3092.00247186969,218.100296020507
10 12 2018 01:50,2923.81103515625,11.039059638977,3286.05908496205,217.738296508789
10 12 2018 02:00,2612.09008789062,10.2508497238159,2938.46544727803,222.69580078125
10 12 2018 02:10,2693.56298828125,10.4059295654296,3019.73952223639,224.079895019531
10 12 2018 02:20,2778.22192382812,10.4294996261596,3031.50352429837,218.626403808593
10 12 2018 02:30,2982.31103515625,10.9129400253295,3240.82996227479,212.524795532226
10 12 2018 02:40,3031.166015625,10.9921102523803,3269.64926404133,205.797698974609
10 12 2018 02:50,3365.15991210937,11.8643798828125,3499.26803018136,207.589797973632
10 12 2018 03:00,3193.01489257812,11.4862098693847,3418.39348184146,213.914993286132
10 12 2018 03:10,3318.13305664062,11.8226499557495,3491.63786598191,219.742202758789
10 12 2018 03:20,2976.68701171875,10.6304302215576,3125.73241261966,221.006607055664
10 12 2018 03:30,2400.248046875,9.3437795639038,2367.54291286908,223.569396972656
10 12 2018 03:40,2975.87890625,10.4939498901367,3062.89840776593,215.651901245117
10 12 2018 03:50,2764.05688476562,10.7340497970581,3170.23287628182,215.869903564453
10 12 2018 04:00,3195.13305664062,11.6448602676391,3455.58555292105,207.450302124023
10 12 2018 04:10,2907.71997070312,11.4750900268554,3415.60316062146,201.473999023437
10 12 2018 04:20,2656.0869140625,10.3766202926635,3004.89728179167,194.436203002929
10 12 2018 04:30,2805.94189453125,10.3556995391845,2994.15692683229,195.042007446289
10 12 2018 04:40,2834.99096679687,10.390230178833,3011.81893075796,199.87060546875
10 12 2018 04:50,3134.65991210937,11.5355396270751,3430.47893648679,197.272094726562
10 12 2018 05:00,3546.705078125,12.3699398040771,3568.10509492753,196.659698486328
10 12 2018 05:10,3430.46411132812,11.7738599777221,3482.32045922499,193.374404907226
10 12 2018 05:20,3296.75708007812,11.6928701400756,3465.89577759842,189.639404296875
10 12 2018 05:30,3258.001953125,11.2211303710937,3345.05414765027,196.00259399414
10 12 2018 05:40,3097.38793945312,11.0960397720336,3305.30704494692,197.666595458984
10 12 2018 05:50,2635.22192382812,10.4526300430297,3042.90031191045,196.826293945312
10 12 2018 06:00,2659.43188476562,10.2987604141235,2964.30210045271,202.227401733398
10 12 2018 06:10,3017.15087890625,10.9372100830078,3249.81944244362,199.690307617187
10 12 2018 06:20,2880.52905273437,10.5864496231079,3106.01648458005,197.839096069335
10 12 2018 06:30,3585.97290039062,12.5908203125,3585.29392501134,199.286499023437
10 12 2018 06:40,3409.7490234375,11.4012899398803,3396.46056654118,195.804306030273
10 12 2018 06:50,3470.75708007812,12.1251497268676,3540.08387573503,200.067596435546
10 12 2018 07:00,3588.73095703125,12.6078701019287,3586.31182349386,204.956497192382
10 12 2018 07:10,3312.21899414062,11.79248046875,3485.92714992144,205.285095214843
10 12 2018 07:20,3297.85107421875,11.314579963684,3372.56029739384,199.254302978515
10 12 2018 07:30,2261.22900390625,9.19926643371582,2273.16015202117,208.511901855468
10 12 2018 07:40,1461.60998535156,7.64334201812744,1332.85149543879,204.102905273437
10 12 2018 07:50,2120.50903320312,9.07813835144042,2194.48074091071,186.950698852539
10 12 2018 08:00,2885.68090820312,10.7551803588867,3178.97730732435,180.046997070312
10 12 2018 08:10,3422.55297851562,11.810110092163,3489.28412542069,182.069702148437
10 12 2018 08:20,3568.0419921875,12.4140901565551,3572.14252720621,180.691192626953
10 12 2018 08:30,3577.92309570312,12.7188701629638,3591.87923280851,182.353195190429
10 12 2018 08:40,3599.98291015625,12.819390296936,3595.35605141041,186.74949645996
10 12 2018 08:50,3572.40698242187,12.4040603637695,3571.25205052809,188.663803100585
10 12 2018 09:00,3503.42309570312,11.7214498519897,3471.82952685146,189.021697998046
10 12 2018 09:10,3296.6640625,11.2997999191284,3368.33187610956,186.939193725585
10 12 2018 09:20,3073.47290039062,10.92516040802,3245.37354046309,185.444793701171
10 12 2018 09:30,3095.73608398437,11.0110101699829,3276.31550298154,186.767807006835
10 12 2018 09:40,2647.32495117187,10.3638696670532,2998.3658746748,185.977401733398
10 12 2018 09:50,2525.85205078125,9.80817699432373,2666.94649549586,185.944900512695
10 12 2018 10:00,2212.69702148437,9.43060302734375,2424.44119816507,181.02310180664
10 12 2018 10:10,1626.82800292968,7.93660116195678,1493.9024378698,178.372299194335
10 12 2018 10:20,1867.11804199218,8.48547554016113,1819.04456238527,183.984298706054
10 12 2018 10:30,1935.27795410156,8.84482765197753,2044.47866584511,180.365905761718
10 12 2018 10:40,1766.26696777343,8.49055004119873,1822.1694047804,183.170700073242
10 12 2018 10:50,1244.00598144531,7.39463376998901,1204.02709414654,179.612106323242
10 12 2018 11:00,1383.0,7.80982589721679,1423.04557871949,176.709594726562
10 12 2018 11:10,1374.86096191406,7.61166191101074,1316.07759507494,178.966796875
10 12 2018 11:20,1028.89099121093,6.90448188781738,973.563206531152,182.225601196289
10 12 2018 11:30,2135.06201171875,9.71085929870605,2598.81220850469,165.45539855957
10 12 2018 11:40,2512.17700195312,10.0945301055908,2849.49133310528,161.259902954101
10 12 2018 11:50,2837.28491210937,10.5503702163696,3089.46691041636,157.49690246582
10 12 2018 12:00,2573.61694335937,10.1302795410156,2870.48186605795,161.505996704101
10 12 2018 12:10,2569.09497070312,9.97422885894775,2775.97384198475,160.624801635742
10 12 2018 12:20,2598.86108398437,9.80012226104736,2661.42821233119,163.283996582031
10 12 2018 12:30,1838.65100097656,8.63319587707519,1910.7437662032,160.48159790039
10 12 2018 12:40,1183.89404296875,7.49933910369873,1257.64375872381,161.153900146484
10 12 2018 12:50,1006.28802490234,7.21221017837524,1114.45183015249,162.410903930664
10 12 2018 13:00,699.927490234375,6.40538120269775,769.473863884637,159.534698486328
10 12 2018 13:10,251.223907470703,4.75588417053222,278.215419021394,163.198501586914
10 12 2018 13:20,9.36837673187255,3.02449798583984,16.8319476516917,157.64500427246
10 12 2018 13:30,40.8340415954589,3.42734909057617,44.2853505157399,142.262100219726
10 12 2018 13:40,411.101104736328,5.3384370803833,423.701707313637,144.571395874023
10 12 2018 13:50,345.725402832031,5.27086591720581,405.436413465579,156.176406860351
10 12 2018 14:00,334.682495117187,5.19543409347534,385.502502017857,165.402206420898
10 12 2018 14:10,174.161102294921,4.48814105987548,219.493773402649,147.937805175781
10 12 2018 14:20,43.1482009887695,3.46875,48.578125,101.889198303222
10 12 2018 14:30,150.943206787109,4.24310493469238,169.513151527346,71.6408615112304
10 12 2018 14:40,86.3647766113281,3.93666100502014,116.159859226672,59.6960906982421
10 12 2018 14:50,188.021499633789,4.45273685455322,212.062141540678,57.2736091613769
10 12 2018 15:00,570.148315429687,6.05525398254394,642.786321264773,60.5583686828613
10 12 2018 15:10,480.995300292968,5.5590181350708,486.138842127828,66.5902023315429
10 12 2018 15:20,82.5406036376953,3.74536395072937,84.2970399470914,64.8890075683593
10 12 2018 15:30,560.705383300781,5.54265403747558,481.354200088154,71.2991714477539
10 12 2018 15:40,858.591369628906,6.32543611526489,739.383564094449,65.80322265625
10 12 2018 15:50,789.678100585937,6.33082199096679,741.388933138439,69.9424133300781
10 12 2018 16:00,456.217193603515,5.50496101379394,470.428156740896,76.5784378051757
10 12 2018 16:10,576.656982421875,5.95249605178833,609.08146942183,73.2783279418945
10 12 2018 16:20,304.26431274414,4.60040998458862,243.560968333086,80.2418136596679
10 12 2018 16:30,107.995796203613,3.79298090934753,91.6808869062925,86.7830429077148
10 12 2018 16:40,331.259887695312,5.14006805419921,371.169867376909,71.8585128784179
10 12 2018 16:50,193.05320739746,4.44572591781616,210.599230020611,65.8314819335937
10 12 2018 17:00,198.567398071289,4.52765417098999,227.87620898695,66.5164031982421
10 12 2018 17:10,111.625297546386,3.98499488830566,125.137030824844,62.0377693176269
10 12 2018 17:20,193.213500976562,4.60345983505249,244.225679119709,65.7357635498046
10 12 2018 17:30,205.658203125,4.75964307785034,279.073184264006,58.7712898254394
10 12 2018 17:40,165.47639465332,4.49627780914306,221.21225337727,45.9384803771972
10 12 2018 17:50,237.902297973632,4.71417713165283,268.762334263735,45.5134811401367
10 12 2018 18:00,325.609191894531,5.11915397644042,365.820321819707,43.5753593444824
10 12 2018 18:10,390.638305664062,5.17323112487792,379.72482967843,30.5484905242919
10 12 2018 18:20,639.117126464843,6.13330221176147,669.887614736533,32.1492309570312
10 12 2018 18:30,1385.47094726562,7.60156297683715,1310.75752390941,38.1744117736816
10 12 2018 18:40,1685.50805664062,7.98969507217407,1524.10101164485,37.906150817871
10 12 2018 18:50,922.214782714843,6.4011788368225,767.874813332902,35.1768798828125
10 12 2018 19:00,759.265930175781,6.15639877319335,678.032443144067,39.7964897155761
10 12 2018 19:10,995.222595214843,6.62601709365844,856.172524866866,19.6111698150634
10 12 2018 19:20,1337.43395996093,7.32527780532836,1169.41051037473,14.8832397460937
10 12 2018 19:30,1078.51000976562,6.81680297851562,935.608592727555,14.7524995803833
10 12 2018 19:40,368.365814208984,5.12843084335327,368.188896500575,356.830413818359
10 12 2018 19:50,246.824798583984,4.60637521743774,244.861633282514,4.44266986846923
10 12 2018 20:00,306.771209716796,4.77344179153442,282.230274593776,352.936096191406
10 12 2018 20:10,488.096710205078,5.44484090805053,453.271470089036,334.63101196289
10 12 2018 20:20,977.183776855468,6.64537715911865,864.041018114535,335.436309814453
10 12 2018 20:30,1277.13903808593,7.26562786102294,1140.19264881857,319.935089111328
10 12 2018 20:40,794.158630371093,6.38609218597412,762.150051749316,322.734588623046
10 12 2018 20:50,1577.43505859375,7.89456605911254,1470.20943261284,335.638488769531
10 12 2018 21:00,2134.837890625,8.85715103149414,2052.34085991611,341.634399414062
10 12 2018 21:10,2173.90600585937,8.98966312408447,2137.32925989531,338.921295166015
10 12 2018 21:20,3251.03393554687,12.0178003311157,3524.69086720419,342.937286376953
10 12 2018 21:30,2735.21704101562,9.87801837921142,2713.89483118808,344.276000976562
10 12 2018 21:40,2474.73291015625,9.48651504516601,2461.13448022954,339.656585693359
10 12 2018 21:50,2561.875,9.6455488204956,2551.27019522906,334.625610351562
10 12 2018 22:00,2951.22802734375,10.6973896026611,3154.79824759785,334.855010986328
10 12 2018 22:10,3514.2548828125,12.7175598144531,3591.82414679819,331.115295410156
10 12 2018 22:20,3570.45190429687,12.7271995544433,3592.22349055231,333.397308349609
10 12 2018 22:30,3501.65795898437,12.5344896316528,3581.61941357016,330.941101074218
10 12 2018 22:40,3572.48803710937,12.8025197982788,3594.87534143277,330.739105224609
10 12 2018 22:50,3591.8310546875,14.0781297683715,3600.0,329.588806152343
10 12 2018 23:00,3559.17700195312,12.7205801010131,3591.95073741051,330.664306640625
10 12 2018 23:10,3116.54711914062,10.9579896926879,3257.40696155605,326.378509521484
10 12 2018 23:20,3133.5419921875,11.329529762268,3376.79116802168,319.700012207031
10 12 2018 23:30,3539.3359375,12.743459701538,3592.86617462843,325.074584960937
10 12 2018 23:40,2821.6259765625,10.6381397247314,3129.13713620988,330.986602783203
10 12 2018 23:50,2825.97998046875,10.1983699798583,2909.40165493944,333.376586914062
11 12 2018 00:00,2776.30004882812,10.5186901092529,3074.65280574257,333.776092529296
11 12 2018 00:10,2594.75610351562,10.156789779663,2885.79901378379,338.014892578125
11 12 2018 00:20,2449.92895507812,9.99940013885498,2791.72896673086,337.483184814453
11 12 2018 00:30,1928.46801757812,8.25765800476074,1680.81691669314,333.114288330078
11 12 2018 00:40,1810.63000488281,8.25942993164062,1681.87548350415,329.040588378906
11 12 2018 00:50,2164.78588867187,9.17088890075683,2254.68731136974,325.623901367187
11 12 2018 01:00,1703.94201660156,8.39649868011474,1764.56587916515,325.404693603515
11 12 2018 01:10,2213.17602539062,9.43479919433593,2427.19379818443,317.795288085937
11 12 2018 01:20,2288.26098632812,9.16367244720458,2249.99331242392,315.029907226562
11 12 2018 01:30,2481.30395507812,10.109860420227,2858.5400034369,324.163391113281
11 12 2018 01:40,2447.49096679687,9.42877578735351,2423.24263418008,315.645904541015
11 12 2018 01:50,2623.82592773437,10.8017997741699,3197.88108416067,311.203308105468
11 12 2018 02:00,2467.74291992187,9.73578739166259,2616.5706857484,309.000213623046
11 12 2018 02:10,2148.59594726562,9.34504318237304,2368.37013230694,311.914093017578
11 12 2018 02:20,2125.3330078125,8.89391994476318,2075.842946371,309.0244140625
11 12 2018 02:30,2545.416015625,10.5172300338745,3073.96363785513,304.572692871093
11 12 2018 02:40,2217.03393554687,9.84718894958496,2693.36882733525,314.056701660156
11 12 2018 02:50,2140.30395507812,9.35041236877441,2371.88535205635,322.615997314453
11 12 2018 03:00,1893.82202148437,8.78065013885498,2003.6593405434,323.64599609375
11 12 2018 03:10,1688.9990234375,7.88098001480102,1462.59330013344,314.571594238281
11 12 2018 03:20,1844.99304199218,8.67760276794433,1938.59007494141,296.666412353515
11 12 2018 03:30,1968.16101074218,9.12667369842529,2225.95185731685,299.510986328125
11 12 2018 03:40,2177.18408203125,10.0503396987915,2823.0067053687,303.148986816406
11 12 2018 03:50,2308.38989257812,10.3708400726318,3001.9420261161,298.982208251953
11 12 2018 04:00,1590.2060546875,7.85833883285522,1449.94684867481,294.653411865234
11 12 2018 04:10,1768.27404785156,8.60603904724121,1893.77580886446,295.237487792968
11 12 2018 04:20,2196.83203125,9.97019290924072,2773.4290874563,294.632995605468
11 12 2018 04:30,1892.98095703125,9.10519886016845,2212.01751785755,292.773193359375
11 12 2018 04:40,1957.06896972656,8.82748222351074,2033.4253301147,281.874114990234
11 12 2018 04:50,2196.7119140625,10.1975297927856,2908.92979182243,290.036987304687
11 12 2018 05:00,2352.90502929687,10.0477199554443,2821.41777874666,289.757598876953
11 12 2018 05:10,2450.86889648437,10.1110496520996,2859.2389650341,288.906311035156
11 12 2018 05:20,2508.98706054687,10.4935598373413,3062.71177820749,296.184112548828
11 12 2018 05:30,2303.78588867187,9.43862247467041,2429.70197893946,290.290100097656
11 12 2018 05:40,2464.36791992187,10.1810102462768,2899.60983839467,294.862701416015
11 12 2018 05:50,2502.88110351562,10.1970500946044,2908.66029206629,295.758514404296
11 12 2018 06:00,2456.75610351562,10.352970123291,2992.74666866733,295.234893798828
11 12 2018 06:10,2165.70703125,9.45044803619384,2437.46097217608,295.37451171875
11 12 2018 06:20,1575.93395996093,7.92328786849975,1486.37753999692,294.604614257812
11 12 2018 06:30,1528.41796875,7.60587406158447,1313.02697133565,291.270202636718
11 12 2018 06:40,1439.82995605468,7.66312980651855,1343.393393379,292.349304199218
11 12 2018 06:50,1099.21203613281,6.9220871925354,981.297406919936,287.041412353515
11 12 2018 07:00,1208.13500976562,7.33902597427368,1176.21679461793,287.551391601562
11 12 2018 07:10,1136.68395996093,6.9019341468811,972.447119740112,284.731811523437
11 12 2018 07:20,883.9052734375,6.60319280624389,846.950892534349,288.39859008789
11 12 2018 07:30,756.193969726562,6.15456199645996,677.382629758525,280.944305419921
11 12 2018 07:40,877.159484863281,6.32291412353515,738.445608879648,283.746704101562
11 12 2018 07:50,954.325988769531,6.44822883605957,785.888307403562,284.248504638671
11 12 2018 08:00,879.716918945312,6.09910821914672,657.934059034602,286.221008300781
11 12 2018 08:10,684.333923339843,5.79159784317016,556.926903167598,277.640899658203
11 12 2018 08:20,526.705871582031,5.46053886413574,457.719506326453,272.491088867187
11 12 2018 08:30,694.017517089843,5.94971799850463,608.15796988396,271.894104003906
11 12 2018 08:40,734.314270019531,6.21721696853637,699.752609024024,276.893310546875
11 12 2018 08:50,564.403015136718,5.39656019210815,439.729898242036,273.62319946289
11 12 2018 09:00,696.926025390625,6.00578880310058,625.947150182131,272.299285888671
11 12 2018 09:10,843.357482910156,6.2209677696228,701.105118667178,270.859802246093
11 12 2018 09:20,996.313171386718,6.43806505203247,781.976450856809,267.309600830078
11 12 2018 09:30,1170.91394042968,6.57758522033691,836.674991381012,263.39419555664
11 12 2018 09:40,898.805480957031,6.20274019241333,694.546545845583,264.800109863281
11 12 2018 09:50,1082.18896484375,6.5541558265686,827.337914175228,264.905487060546
11 12 2018 10:00,1020.86602783203,6.6002721786499,845.775146331083,257.25210571289
11 12 2018 10:10,922.382995605468,6.42910814285278,778.538506284914,257.679412841796
11 12 2018 10:20,804.156982421875,5.99660682678222,623.855651459865,256.199890136718
11 12 2018 10:30,700.566223144531,5.8793249130249,585.029564073113,257.483612060546
11 12 2018 10:40,711.567810058593,6.0395278930664,637.404412330528,255.375900268554
11 12 2018 10:50,701.331604003906,6.0277361869812,633.38629991105,257.805114746093
11 12 2018 11:00,833.059387207031,6.24226713180541,708.814135821727,251.474700927734
11 12 2018 11:10,568.744506835937,5.72493886947631,536.095818736545,258.405792236328
11 12 2018 11:20,539.364196777343,5.40897798538208,443.192895409993,248.518203735351
11 12 2018 11:30,292.872406005859,4.73660898208618,273.832011148125,254.295303344726
11 12 2018 11:40,200.02229309082,4.20448303222656,161.93104237178,255.388198852539
11 12 2018 11:50,127.448196411132,3.97198104858398,122.683166259201,241.853607177734
11 12 2018 12:00,29.2016105651855,2.74547505378723,0.0,242.595993041992
11 12 2018 12:10,0.0,3.16538000106811,23.4802036144429,264.024597167968
11 12 2018 12:20,28.305679321289,3.13720488548278,21.8965707834768,261.1005859375
11 12 2018 12:30,0.458665788173676,2.07334399223327,0.0,253.375
11 12 2018 12:40,0.0,3.05233907699584,17.8940007823294,210.201599121093
11 12 2018 12:50,4.36420392990112,3.15439200401306,22.8474954006715,216.929794311523
11 12 2018 13:00,21.9722900390625,3.25117301940917,29.0845674754237,233.527404785156
11 12 2018 13:10,8.7412633895874,2.89456892013549,0.0,225.471893310546
11 12 2018 13:20,40.9679794311523,3.31635093688964,34.1294632021454,231.884506225585
11 12 2018 13:30,2.72753310203552,2.42041492462158,0.0,228.85920715332
11 12 2018 13:40,0.0,2.65009498596191,0.0,227.881103515625
11 12 2018 13:50,0.0,2.85251092910766,0.0,237.045700073242
11 12 2018 14:00,0.0,2.72561192512512,0.0,226.986602783203
11 12 2018 14:10,0.0,2.66199207305908,0.0,222.207000732421
11 12 2018 14:20,0.0,2.40087699890136,0.0,225.926803588867
11 12 2018 14:30,0.0,2.71833801269531,0.0,211.043701171875
11 12 2018 14:40,0.0,2.2464530467987,0.0,210.210403442382
11 12 2018 14:50,0.0,1.58191502094268,0.0,199.462295532226
11 12 2018 15:00,0.0,1.01625704765319,0.0,290.740112304687
11 12 2018 15:10,0.0,0.924776375293731,0.0,28.6974391937255
11 12 2018 15:20,0.0,1.22948098182678,0.0,42.2846412658691
11 12 2018 15:30,0.0,1.15325200557708,0.0,17.6463203430175
11 12 2018 15:40,0.0,0.631837904453277,0.0,56.0723800659179
11 12 2018 15:50,0.0,1.703537940979,0.0,82.3844375610351
11 12 2018 16:00,0.0,1.51676595211029,0.0,58.0342903137207
11 12 2018 16:10,0.0,2.47232508659362,0.0,52.0683898925781
11 12 2018 16:20,0.0,2.53328204154968,0.0,51.3304595947265
11 12 2018 16:30,0.0,3.22943210601806,27.5529546943289,77.074119567871
11 12 2018 16:40,0.0,2.38568592071533,0.0,61.4389190673828
11 12 2018 16:50,0.0,2.49255204200744,0.0,63.0937690734863
11 12 2018 17:00,0.0,1.77128100395202,0.0,68.7548675537109
11 12 2018 17:10,0.0,1.37238895893096,0.0,82.0172271728515
11 12 2018 17:20,0.0,1.12818801403045,0.0,124.292999267578
11 12 2018 17:30,0.0,1.6920039653778,0.0,136.496505737304
11 12 2018 17:40,0.0,2.12513709068298,0.0,138.507507324218
11 12 2018 17:50,0.0,1.94304299354553,0.0,144.894607543945
11 12 2018 18:00,0.0,1.54753398895263,0.0,122.979103088378
11 12 2018 18:10,0.0,1.57816100120544,0.0,95.7352066040039
11 12 2018 18:20,0.0,1.61525702476501,0.0,75.6725692749023
11 12 2018 18:30,0.0,2.32907009124755,0.0,37.9294891357421
11 12 2018 18:40,0.0,2.53703689575195,0.0,35.1338996887207
11 12 2018 18:50,0.0,2.96988701820373,0.0,42.9211692810058
11 12 2018 19:00,0.0,2.85563898086547,0.0,67.8681030273437
11 12 2018 19:10,0.0,2.96195888519287,0.0,71.197883605957
11 12 2018 19:20,31.7789897918701,3.67892098426818,74.6001677269569,68.969856262207
11 12 2018 19:30,129.084396362304,3.95644092559814,119.788449151863,58.3901290893554
11 12 2018 19:40,16.6749992370605,3.52696394920349,55.0781266753229,73.890998840332
11 12 2018 19:50,36.4835700988769,3.56824898719787,60.016520506445,76.8244171142578
11 12 2018 20:00,13.7058801651,3.23677396774291,28.0617199118315,62.2514610290527
11 12 2018 20:10,0.0,2.63396501541137,0.0,57.4264793395996
11 12 2018 20:20,10.0984497070312,3.43055891990661,44.6083641179039,71.145263671875
11 12 2018 20:30,66.2582778930664,3.89509201049804,108.738120916532,73.8176727294921
11 12 2018 20:40,72.8486328125,3.67772889137268,74.4326405400252,71.0850067138671
11 12 2018 20:50,15.1467304229736,2.48409295082092,0.0,89.3266372680664
11 12 2018 21:00,0.0,1.60727202892303,0.0,103.652198791503
11 12 2018 21:10,0.0,1.67338597774505,0.0,84.3446426391601
11 12 2018 21:20,0.0,3.09436392784118,19.7320097611273,91.1958236694335
11 12 2018 21:30,113.117401123046,3.71544504165649,79.8431699434768,76.5344009399414
11 12 2018 21:40,80.8633499145507,3.37512588500976,39.2615826886612,75.7783279418945
11 12 2018 21:50,90.392723083496,3.67558598518371,74.1320653960111,72.5663528442382
11 12 2018 22:00,62.5638885498046,3.90872597694396,111.141863356029,79.5124206542968
11 12 2018 22:10,34.9309616088867,3.22974205017089,27.574258374807,79.2399597167968
11 12 2018 22:20,217.335403442382,4.57955598831176,239.031576509169,69.3050689697265
11 12 2018 22:30,361.12109375,5.20991516113281,389.292602032156,63.4994201660156
11 12 2018 22:40,454.248107910156,5.50271081924438,469.780053556181,60.82320022583
11 12 2018 22:50,608.392211914062,5.87417078018188,583.356529057282,58.4519882202148
11 12 2018 23:00,638.839111328125,6.02143001556396,631.243525060138,55.9243507385253
11 12 2018 23:10,619.665771484375,5.99114179611206,622.013891057884,56.9084510803222
11 12 2018 23:20,615.135986328125,5.97193384170532,615.566142425854,56.5512390136718
11 12 2018 23:30,720.439880371093,6.25733280181884,714.29637979783,58.2895011901855
11 12 2018 23:40,695.243713378906,6.13186597824096,669.383021359497,58.8398704528808
11 12 2018 23:50,692.997009277343,6.17079305648803,683.13733799337,59.6415290832519
12 12 2018 00:00,770.875,6.43230295181274,779.763764451893,63.2868003845214
12 12 2018 00:10,960.394714355468,6.75970315933227,911.38766302919,65.3000183105468
12 12 2018 00:20,952.825622558593,6.71396112442016,892.261972252024,67.1644973754882
12 12 2018 00:30,919.281921386718,6.64032411575317,861.983186456686,60.9852104187011
12 12 2018 00:40,938.133728027343,6.30788803100585,732.871507777633,58.0232009887695
12 12 2018 00:50,653.108703613281,5.81052207946777,562.922418825061,59.9824981689453
12 12 2018 01:00,666.697875976562,6.06059789657592,644.62117452691,61.7594184875488
12 12 2018 01:10,478.730590820312,5.4572410583496,456.78321759867,65.330467224121
12 12 2018 01:20,605.889587402343,5.91664981842041,597.228085184741,65.157859802246
12 12 2018 01:30,832.29248046875,6.26772117614746,718.09082295079,65.2843704223632
12 12 2018 01:40,778.138977050781,6.22921895980834,704.085746549428,65.6839904785156
12 12 2018 01:50,854.809814453125,6.55727005004882,828.575439643725,69.0080795288085
12 12 2018 02:00,812.357788085937,6.45700693130493,789.275984416155,70.3708114624023
12 12 2018 02:10,782.348083496093,6.1657338142395,681.340564448039,72.5778732299804
12 12 2018 02:20,745.599426269531,6.07435321807861,649.358151568027,72.3845672607421
12 12 2018 02:30,713.1533203125,6.02377700805664,632.040513208583,71.6873931884765
12 12 2018 02:40,638.877380371093,5.60259914398193,499.004365929876,68.4629364013671
12 12 2018 02:50,511.954010009765,5.17767477035522,380.877929442235,58.6256713867187
12 12 2018 03:00,643.480285644531,5.85142517089843,576.006220875507,32.7184104919433
12 12 2018 03:10,539.435424804687,5.82631587982177,567.954098941557,32.9008483886718
12 12 2018 03:20,214.282806396484,4.2044358253479,161.92182139992,36.8931999206542
12 12 2018 03:30,237.251998901367,4.51417016983032,225.005085068638,40.3628005981445
12 12 2018 03:40,238.821502685546,4.70130777359008,265.869023569455,45.4337081909179
12 12 2018 03:50,312.600494384765,4.86948585510253,304.572053590633,44.6925086975097
12 12 2018 04:00,261.521697998046,4.85119009017944,300.265874317068,54.5206298828125
12 12 2018 04:10,258.630004882812,4.97104883193969,328.918980896757,56.0848007202148
12 12 2018 04:20,322.530303955078,5.54276084899902,481.385349123813,58.4651107788085
12 12 2018 04:30,274.009887695312,4.84268283843994,298.271700523747,48.7781410217285
12 12 2018 04:40,287.909301757812,5.39391088485717,438.992848127004,47.3948707580566
12 12 2018 04:50,286.661499023437,5.51025390625,471.954461088084,47.9321517944335
12 12 2018 05:00,94.2640075683593,3.81111693382263,94.5885963090304,44.8857192993164
12 12 2018 05:10,76.4936065673828,3.70479607582092,78.2924751056753,35.3719596862792
12 12 2018 05:20,185.642700195312,4.77230787277221,281.970346010047,39.2497901916503
12 12 2018 05:30,373.780303955078,6.48427104949951,799.852053550792,46.930191040039
12 12 2018 05:40,381.391296386718,6.86436891555786,956.083218350982,49.5900497436523
12 12 2018 05:50,390.3623046875,7.1716661453247,1095.17676346039,52.971450805664
12 12 2018 06:00,391.97329711914,7.09059619903564,1057.2986630023,47.902229309082
12 12 2018 06:10,224.157897949218,5.14822387695312,373.265544188784,37.5296897888183
12 12 2018 06:20,346.814392089843,5.96069812774658,611.812857328326,28.3403606414794
12 12 2018 06:30,359.073608398437,6.29833984375,729.34217666321,24.7276992797851
12 12 2018 06:40,382.698486328125,7.16446876525878,1091.77839202417,28.1012001037597
12 12 2018 06:50,304.253814697265,5.60685682296752,500.270934083766,28.2401008605957
12 12 2018 07:00,137.147399902343,4.14260292053222,149.93936387466,16.636640548706
12 12 2018 07:10,177.721893310546,4.55027818679809,232.718408525689,0.813517987728118
12 12 2018 07:20,354.931488037109,6.78715276718139,922.983069842169,359.467102050781
12 12 2018 07:30,383.710693359375,6.89169406890869,967.96929858355,356.985198974609
12 12 2018 07:40,397.126190185546,7.19417905807495,1105.85196339468,357.198486328125
12 12 2018 07:50,386.404510498046,7.19170379638671,1104.67486788993,357.25210571289
12 12 2018 08:00,378.876190185546,6.84999990463256,949.869326441254,352.042388916015
12 12 2018 08:10,371.931488037109,7.35149192810058,1182.41193001707,348.312591552734
12 12 2018 08:20,380.942810058593,7.43958711624145,1226.84322034631,347.054107666015
12 12 2018 08:30,409.659301757812,7.35683012008666,1185.07172579204,346.417388916015
12 12 2018 08:40,387.271606445312,7.78646421432495,1410.18819974666,346.620788574218
12 12 2018 08:50,359.861785888671,7.44747877120971,1230.87995592329,346.43701171875
12 12 2018 09:00,342.482391357421,7.33079385757446,1172.13805876591,345.440795898437
12 12 2018 09:10,349.409698486328,7.35302114486694,1183.173450227,340.138092041015
12 12 2018 09:20,324.881713867187,7.61719703674316,1318.99905284567,338.2626953125
12 12 2018 09:30,286.881103515625,6.39543199539184,765.691194669613,337.691009521484
12 12 2018 09:40,267.586486816406,6.6981348991394,885.701550651397,329.719909667968
12 12 2018 09:50,236.350692749023,6.5157299041748,812.157583383372,328.130004882812
12 12 2018 10:00,167.70849609375,5.62249183654785,504.936873257265,323.345489501953
12 12 2018 10:10,144.76919555664,5.45013380050659,454.768727060502,324.193115234375
12 12 2018 10:20,152.044296264648,5.26063394546508,402.704534468507,321.868194580078
12 12 2018 10:30,151.858200073242,5.46735000610351,459.656400742449,310.442413330078
12 12 2018 10:40,134.31689453125,5.83595705032348,571.038191598042,314.24429321289
12 12 2018 10:50,81.896987915039,5.65833711624145,515.722841850812,319.484191894531
12 12 2018 11:00,73.350486755371,5.45385789871215,455.82372011419,316.841796875
12 12 2018 11:10,47.395709991455,4.98394298553466,332.064700217323,314.965301513671
12 12 2018 11:20,40.7320518493652,4.76536417007446,280.3805640063,305.309112548828
12 12 2018 11:30,106.755096435546,5.79533290863037,558.107353265241,304.072814941406
12 12 2018 11:40,96.6732864379882,5.48447608947753,464.545236770783,296.156188964843
12 12 2018 11:50,19.0560493469238,4.57648611068725,238.36711703286,277.955291748046
12 12 2018 12:00,85.9291534423828,5.37799310684204,434.577518045592,266.037200927734
12 12 2018 12:10,98.5075302124023,5.50122880935668,469.353458354699,268.363006591796
12 12 2018 12:20,101.869400024414,5.54954385757446,483.365635392692,271.894714355468
12 12 2018 12:30,0.0,4.34644985198974,190.18635302504,271.17041015625
12 12 2018 12:40,57.1620216369628,5.24281311035156,397.967533720875,280.528594970703
12 12 2018 12:50,123.546699523925,5.6981987953186,527.863891947291,285.3251953125
12 12 2018 13:00,65.1493301391601,5.06075286865234,351.066016376696,288.704986572265
12 12 2018 13:10,24.7746105194091,4.57656908035278,238.38506765484,289.724792480468
12 12 2018 13:20,0.0,4.06624889373779,135.398274056927,299.191009521484
12 12 2018 13:30,0.0,3.3294129371643,35.222244642955,301.779510498046
12 12 2018 13:40,0.0,4.43249320983886,207.845870249708,294.983795166015
12 12 2018 13:50,0.0,4.50688409805297,223.458254358487,283.075012207031
12 12 2018 14:00,0.0,4.52114486694335,226.48881739996,277.027191162109
12 12 2018 14:10,41.9480400085449,5.05382204055786,349.332801222696,275.32080078125
12 12 2018 14:20,59.7236595153808,4.65327882766723,255.167695688853,272.455993652343
12 12 2018 14:30,21.6017093658447,4.19514608383178,160.109433595229,271.548187255859
12 12 2018 14:40,0.0401997789740562,4.21843385696411,164.661022089005,259.20669555664
12 12 2018 14:50,0.0,3.68456411361694,75.3962936879143,267.868988037109
12 12 2018 15:00,118.663497924804,5.75921201705932,546.750604929481,269.285491943359
12 12 2018 15:10,230.89599609375,6.71705818176269,893.549197412997,270.770385742187
12 12 2018 15:20,213.712097167968,6.34794378280639,747.784914011049,272.194305419921
12 12 2018 15:30,214.401306152343,6.10130214691162,658.69726263942,265.257598876953
12 12 2018 15:40,279.966613769531,7.27948999404907,1146.93762867518,260.033203125
12 12 2018 15:50,294.68960571289,7.43696403503417,1225.50354681779,255.863296508789
12 12 2018 16:00,288.436004638671,7.30793619155883,1160.86398568192,258.168090820312
12 12 2018 16:10,276.044494628906,7.056734085083,1041.73415340505,264.459899902343
12 12 2018 16:20,301.521301269531,7.60533618927001,1312.74369258346,275.17529296875
12 12 2018 16:30,324.292602539062,7.5317039489746,1274.32135612189,267.263305664062
12 12 2018 16:40,285.00259399414,6.77320718765258,917.080969422077,265.397399902343
12 12 2018 16:50,289.978698730468,6.85093402862548,950.272529124393,267.044403076171
12 12 2018 17:00,274.242706298828,6.57857084274291,837.069135300054,270.958312988281
12 12 2018 17:10,298.776092529296,6.88755989074707,966.165131813818,270.452911376953
12 12 2018 17:20,242.546600341796,5.8696060180664,581.877110747692,268.73941040039
12 12 2018 17:30,212.888702392578,5.67039108276367,519.37787156678,271.308502197265
12 12 2018 17:40,220.611495971679,5.59326696395874,496.234281365241,270.933898925781
12 12 2018 17:50,220.693801879882,5.54644012451171,482.458972751531,268.921203613281
12 12 2018 18:00,92.5371704101562,4.68493890762329,262.204838386608,266.123809814453
12 12 2018 18:10,141.49169921875,4.74407005310058,275.525757034834,247.344894409179
12 12 2018 18:20,59.8711509704589,4.10577917098999,142.892071471214,233.000503540039
12 12 2018 18:30,18.4194602966308,3.83074307441711,97.7945028367076,222.427703857421
12 12 2018 18:40,0.0,3.8001389503479,92.82223360024,221.614700317382
12 12 2018 18:50,0.0,4.01367712020874,125.543505246225,223.813705444335
12 12 2018 19:00,20.5135498046875,3.6501019001007,70.6138592443867,242.044799804687
12 12 2018 19:10,0.0,3.28458404541015,31.5857357652857,243.801803588867
12 12 2018 19:20,0.0,3.62372398376464,67.0816961143282,236.171600341796
12 12 2018 19:30,0.0,3.98622393608093,125.370178122507,224.988006591796
12 12 2018 19:40,49.6220588684082,4.20800685882568,162.619673569018,238.259002685546
12 12 2018 19:50,112.235801696777,4.29304122924804,179.431219155402,231.189804077148
12 12 2018 20:00,258.29849243164,5.30448198318481,414.474299688039,210.466201782226
12 12 2018 20:10,238.751693725585,5.3708062171936,432.59131504096,209.125503540039
12 12 2018 20:20,326.293701171875,6.311448097229,734.189948524865,204.336807250976
12 12 2018 20:30,305.070190429687,5.81674718856811,564.902606958365,200.388702392578
12 12 2018 20:40,369.467407226562,6.84818077087402,949.084423450396,196.621505737304
12 12 2018 20:50,375.768402099609,7.04648780822753,1037.05388097149,198.414505004882
12 12 2018 21:00,380.454315185546,7.50993108749389,1263.09796746914,199.626098632812
12 12 2018 21:10,389.285888671875,7.79136705398559,1412.8812384634,198.347305297851
12 12 2018 21:20,391.738098144531,8.08802700042724,1580.80192236964,200.668792724609
12 12 2018 21:30,373.715515136718,7.39219093322753,1202.79585532529,200.895202636718
12 12 2018 21:40,340.213409423828,6.30613422393798,732.2225034964,201.417404174804
12 12 2018 21:50,379.110595703125,7.27163410186767,1143.1118199868,201.59700012207
12 12 2018 22:00,374.714385986328,6.97675800323486,1005.56031982689,199.287902832031
12 12 2018 22:10,379.126708984375,7.10272789001464,1062.91142232471,204.694396972656
12 12 2018 22:20,387.544799804687,7.51538705825805,1265.9043902144,205.891494750976
12 12 2018 22:30,380.645202636718,6.95718193054199,996.829534867112,201.063598632812
12 12 2018 22:40,382.442687988281,7.37892198562622,1196.12343790399,199.992095947265
12 12 2018 22:50,383.376495361328,7.21600914001464,1116.26941656367,199.760299682617
12 12 2018 23:00,381.583190917968,7.11711978912353,1069.59503137768,199.565795898437
12 12 2018 23:10,389.145599365234,7.10769796371459,1065.21643560001,203.553802490234
12 12 2018 23:20,399.5078125,8.12715721130371,1603.63343614427,206.120300292968
12 12 2018 23:30,429.418792724609,8.7690725326538,1996.31875153332,204.84390258789
12 12 2018 23:40,426.359588623046,8.63387107849121,1911.16624299652,204.691802978515
12 12 2018 23:50,425.149597167968,7.97932004928588,1518.17644813152,201.565994262695
13 12 2018 00:00,373.932586669921,6.75729990005493,910.37670179864,204.493301391601
13 12 2018 00:10,359.35400390625,6.16740417480468,681.933484742877,205.494598388671
13 12 2018 00:20,379.155700683593,6.56204605102539,830.475434564945,200.407806396484
13 12 2018 00:30,383.429412841796,6.7695779800415,915.548777641572,203.401596069335
13 12 2018 00:40,382.723693847656,6.53933906555175,821.464938982259,202.604705810546
13 12 2018 00:50,391.424896240234,6.48085784912109,798.523535550039,200.3251953125
13 12 2018 01:00,380.443603515625,6.29615497589111,728.535959947154,201.835296630859
13 12 2018 01:10,373.565185546875,6.08624410629272,653.469356439138,212.602096557617
13 12 2018 01:20,383.005401611328,6.11937618255615,665.004264105286,217.766296386718
13 12 2018 01:30,389.057708740234,6.27507781982421,720.784926428405,210.350006103515
13 12 2018 01:40,411.207702636718,6.60939693450927,849.451673828769,207.758804321289
13 12 2018 01:50,505.635009765625,7.1566309928894,1088.08559511331,210.705596923828
13 12 2018 02:00,676.744689941406,7.26308584213256,1138.95869516335,210.460906982421
13 12 2018 02:10,609.115417480468,6.7897081375122,924.067063636519,211.998901367187
13 12 2018 02:20,563.022888183593,6.61703014373779,852.534487569838,212.775894165039
13 12 2018 02:30,722.675415039062,6.91803312301635,979.513019903316,211.826202392578
13 12 2018 02:40,728.968627929687,6.68845415115356,881.702922494468,212.808700561523
13 12 2018 02:50,800.974304199218,6.63205289840698,858.621062144645,214.426696777343
13 12 2018 03:00,852.638427734375,6.71267986297607,891.729770022397,212.182098388671
13 12 2018 03:10,684.347900390625,6.22784519195556,703.588984990832,211.000305175781
13 12 2018 03:20,690.264770507812,6.19980478286743,693.493668685479,209.312698364257
13 12 2018 03:30,697.373779296875,6.18443202972412,687.994823098508,209.275802612304
13 12 2018 03:40,819.485900878906,6.30766105651855,732.787496115913,207.50650024414
13 12 2018 03:50,1076.97900390625,6.76571083068847,913.917843123185,206.758499145507
13 12 2018 04:00,1244.46899414062,7.01816987991333,1024.18922020163,203.895202636718
13 12 2018 04:10,1553.94201660156,7.39211893081665,1202.75957806282,198.460296630859
13 12 2018 04:20,1893.22900390625,8.40053272247314,1767.02270843578,196.073898315429
13 12 2018 04:30,2020.80102539062,9.04687118530273,2174.24980514476,196.494003295898
13 12 2018 04:40,2196.61206054687,9.50935268402099,2447.28608138773,194.918106079101
13 12 2018 04:50,2078.3359375,9.05293941497802,2178.17339100482,194.679000854492
13 12 2018 05:00,2094.50903320312,8.945894241333,2109.17122586436,193.265899658203
13 12 2018 05:10,2033.76403808593,8.88372230529785,2069.31830730146,192.649703979492
13 12 2018 05:20,1975.81994628906,8.7788667678833,2002.52814934004,192.180099487304
13 12 2018 05:30,1883.458984375,8.63626766204833,1912.66603028431,192.751602172851
13 12 2018 05:40,1804.31005859375,8.48276424407958,1817.37573438394,191.746200561523
13 12 2018 05:50,1902.49304199218,8.63391971588134,1911.19667676374,192.04280090332
13 12 2018 06:00,1937.16003417968,8.67490291595458,1936.89360347777,193.304992675781
13 12 2018 06:10,2267.93505859375,9.488938331604,2462.72551350865,191.123001098632
13 12 2018 06:20,2672.88891601562,10.4504604339599,3041.83749756377,191.223495483398
13 12 2018 06:30,2514.6220703125,9.92373752593994,2743.76516996121,191.671798706054
13 12 2018 06:40,2498.76098632812,9.97143459320068,2774.2125450037,192.740600585937
13 12 2018 06:50,2368.55493164062,9.55417919158935,2482.24488570421,191.97900390625
13 12 2018 07:00,2210.80493164062,9.2902135848999,2332.5043735536,190.04409790039
13 12 2018 07:10,2475.40087890625,9.71669864654541,2602.99115747659,187.535903930664
13 12 2018 07:20,2287.40502929687,9.42727184295654,2422.25616489572,186.361404418945
13 12 2018 07:30,2282.96899414062,9.55337238311767,2481.62210854943,185.513900756835
13 12 2018 07:40,1954.02905273437,9.03789901733398,2168.45109653366,186.244400024414
13 12 2018 07:50,1867.0400390625,8.80588245391845,2019.68243211478,186.409393310546
13 12 2018 08:00,2198.52709960937,9.37142276763916,2385.6456910782,187.356704711914
13 12 2018 08:10,2017.69201660156,9.15422439575195,2243.85008134711,186.520797729492
13 12 2018 08:20,2252.2451171875,9.82620525360107,2679.21942377912,184.335906982421
13 12 2018 08:30,2664.74291992187,10.6061401367187,3114.90531863033,183.76040649414
13 12 2018 08:40,2599.57006835937,10.456259727478,3044.67550710017,183.405899047851
13 12 2018 08:50,2419.27392578125,9.93616676330566,2751.76929736641,182.059097290039
13 12 2018 09:00,2595.33911132812,10.3682098388671,3000.59418310753,182.119506835937
13 12 2018 09:10,2205.07397460937,9.36054134368896,2378.5181888548,181.404602050781
13 12 2018 09:20,2373.94189453125,9.71417713165283,2601.1880611038,179.613494873046
13 12 2018 09:30,2369.96508789062,9.60905170440673,2524.05377363404,181.11180114746
13 12 2018 09:40,2272.59008789062,9.40477657318115,2407.50457412285,181.041793823242
13 12 2018 09:50,2150.55688476562,9.08413410186767,2198.36416864292,180.604507446289
13 12 2018 10:00,1949.31298828125,8.61250686645507,1897.81267511857,183.856704711914
13 12 2018 10:10,2204.52905273437,9.2016954421997,2274.74239690536,183.932495117187
13 12 2018 10:20,2004.30895996093,8.79303359985351,2011.51888332427,183.949996948242
13 12 2018 10:30,1949.06896972656,8.80202770233154,2017.23239190985,183.77749633789
13 12 2018 10:40,2253.33203125,9.25599002838134,2310.14965742197,182.598800659179
13 12 2018 10:50,2766.11206054687,10.2380104064941,2931.42911077429,185.420593261718
13 12 2018 11:00,2503.09301757812,9.72605323791503,2609.66146500047,182.536193847656
13 12 2018 11:10,2856.35498046875,10.5066995620727,3068.9763510323,185.802505493164
13 12 2018 11:20,3024.18798828125,10.9574298858642,3257.20386562281,186.404693603515
13 12 2018 11:30,3343.22094726562,11.5794696807861,3440.84306981079,188.341598510742
13 12 2018 11:40,3152.2099609375,11.1617498397827,3326.6105865988,186.471298217773
13 12 2018 11:50,3131.44311523437,11.3401699066162,3379.77424701352,189.839401245117
13 12 2018 12:00,3207.40795898437,11.3770704269409,3389.9395484824,188.470596313476
13 12 2018 12:10,3243.98510742187,11.671010017395,3461.25474408264,187.341705322265
13 12 2018 12:20,3230.41796875,11.6065502166748,3447.04714534483,190.083694458007
13 12 2018 12:30,3336.84790039062,11.7637796401977,3480.3416790474,191.740203857421
13 12 2018 12:40,3281.01489257812,11.7354497909545,3474.68117181492,190.428298950195
13 12 2018 12:50,3525.1650390625,12.5423097610473,3582.15823060104,191.685104370117
13 12 2018 13:00,3591.212890625,13.3506803512573,3600.0,194.471603393554
13 12 2018 13:10,3602.4951171875,13.6331701278686,3600.0,194.12939453125
13 12 2018 13:20,3602.19189453125,13.3832998275756,3600.0,190.891494750976
13 12 2018 13:30,3601.06689453125,12.828269958496,3595.59250138377,190.648605346679
13 12 2018 13:40,3600.705078125,12.8587999343872,3596.31851236939,190.824996948242
13 12 2018 13:50,3600.40600585937,13.0165500640869,3600.0,189.285003662109
13 12 2018 14:00,3599.7451171875,12.9971303939819,3597.9333422822,186.153701782226
13 12 2018 14:10,2814.73706054687,10.8403196334838,3213.10146883558,185.426300048828
13 12 2018 14:20,2783.28198242187,10.7618999481201,3181.73493985289,187.026397705078
13 12 2018 14:30,3450.95092773437,12.0306596755981,3526.6373145644,188.127899169921
13 12 2018 14:40,3602.50610351562,13.2409801483154,3600.0,189.996597290039
13 12 2018 14:50,3602.63403320312,13.7121000289916,3600.0,193.902999877929
13 12 2018 15:00,3602.59301757812,13.6571397781372,3600.0,194.896499633789
13 12 2018 15:10,3602.67211914062,13.7693004608154,3600.0,195.39500427246
13 12 2018 15:20,3602.64892578125,13.6721897125244,3600.0,194.067901611328
13 12 2018 15:30,3602.708984375,13.9209003448486,3600.0,192.115097045898
13 12 2018 15:40,3602.59594726562,14.846619606018,3600.0,189.247299194335
13 12 2018 15:50,3602.55004882812,15.3057603836059,3600.0,188.119903564453
13 12 2018 16:00,3602.23095703125,15.3998298645019,3600.0,184.790298461914
13 12 2018 16:10,3602.4619140625,15.4907999038696,3600.0,180.029998779296
13 12 2018 16:20,3602.26806640625,15.4640703201293,3600.0,177.815307617187
13 12 2018 16:30,3602.48388671875,14.7278203964233,3600.0,184.298904418945
13 12 2018 16:40,3602.61401367187,14.432370185852,3600.0,186.114807128906
13 12 2018 16:50,3602.53002929687,13.8407297134399,3600.0,187.745407104492
13 12 2018 17:00,3529.7529296875,12.3860101699829,3569.60996608385,187.365798950195
13 12 2018 17:10,3543.00390625,12.5807104110717,3584.66971559853,191.330505371093
13 12 2018 17:20,3071.38891601562,11.2802295684814,3362.66289957966,194.819503784179
13 12 2018 17:30,1980.76696777343,9.22389698028564,2289.21166877636,201.522399902343
13 12 2018 17:40,842.468872070312,6.83868312835693,944.992959605602,207.688903808593
13 12 2018 17:50,736.537292480468,6.59775495529174,844.762572190288,206.588806152343
13 12 2018 18:00,797.576721191406,6.97838401794433,1006.28767787916,200.990798950195
13 12 2018 18:10,870.973022460937,7.24616479873657,1130.76788526169,185.276092529296
13 12 2018 18:20,629.575012207031,6.58595514297485,840.025553431436,164.076293945312
13 12 2018 18:30,433.41079711914,5.75612020492553,545.784611403376,153.06640625
13 12 2018 18:40,21.722900390625,2.8760290145874,0.0,97.7472534179687
13 12 2018 18:50,0.0,3.36457991600036,38.3000385240784,96.0801773071289
13 12 2018 19:00,0.0,2.71323108673095,0.0,111.77269744873
13 12 2018 19:10,0.0,2.76616096496582,0.0,116.932098388671
13 12 2018 19:20,141.75,4.73908901214599,274.394587460942,116.730796813964
13 12 2018 19:30,375.643188476562,5.173752784729,379.860113856988,127.7958984375
13 12 2018 19:40,891.907897949218,6.50852108001708,809.328052946278,140.095504760742
13 12 2018 19:50,1808.75695800781,8.66689395904541,1931.86373016161,146.762298583984
13 12 2018 20:00,1811.14904785156,8.86155223846435,2055.15060131341,153.544494628906
13 12 2018 20:10,1521.20495605468,8.28908920288085,1699.63468822052,155.533798217773
13 12 2018 20:20,1295.09301757812,7.58171415328979,1300.33980779695,160.494400024414
13 12 2018 20:30,1333.10498046875,7.89582300186157,1470.91509140606,161.92739868164
13 12 2018 20:40,1338.97900390625,7.93489694595336,1492.93811415677,159.854095458984
13 12 2018 20:50,1209.72204589843,7.64596700668334,1334.24710581707,158.901306152343
13 12 2018 21:00,997.102172851562,6.9093689918518,975.706331706693,162.671005249023
13 12 2018 21:10,952.586608886718,6.73685121536254,901.802169320553,169.504196166992
13 12 2018 21:20,1099.29895019531,6.91209411621093,976.902648939865,180.900695800781
13 12 2018 21:30,1368.70104980468,7.4639081954956,1239.31423259501,185.195007324218
13 12 2018 21:40,1739.24096679687,8.30015277862548,1706.27862116622,187.415298461914
13 12 2018 21:50,1927.42297363281,8.60968017578125,1896.04807173448,189.193405151367
13 12 2018 22:00,1880.05700683593,8.61305618286132,1898.1556541268,192.03450012207
13 12 2018 22:10,1813.56298828125,8.78136444091796,2004.11247016676,189.650299072265
13 12 2018 22:20,1817.03503417968,8.68509292602539,1943.29887986413,189.146499633789
13 12 2018 22:30,2155.47607421875,9.59221744537353,2511.34153878665,193.364807128906
13 12 2018 22:40,2203.85302734375,9.43292617797851,2425.96511085805,192.143997192382
13 12 2018 22:50,2368.59106445312,9.67729473114013,2574.56400047384,190.411193847656
13 12 2018 23:00,2057.77587890625,9.12456226348876,2224.58115204611,187.944702148437
13 12 2018 23:10,2048.51391601562,9.1586103439331,2246.70154377608,188.18359375
13 12 2018 23:20,1926.89501953125,8.92096138000488,2093.16793719761,189.807907104492
13 12 2018 23:30,1516.0,8.15790653228759,1621.6780919387,192.401000976562
13 12 2018 23:40,1231.85900878906,7.62490892410278,1323.07597399547,194.077606201171
13 12 2018 23:50,1090.10900878906,7.39333915710449,1203.37447321355,193.13279724121
14 12 2018 00:00,972.482116699218,7.06496906280517,1045.50556689006,194.210006713867
