Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
14 12 2018 00:10,828.89697265625,6.7376742362976,902.146330639258,196.12840270996
14 12 2018 00:20,696.093383789062,6.39179801940917,764.312259323335,192.533798217773
14 12 2018 00:30,809.628173828125,6.81803607940673,936.135940182578,186.594802856445
14 12 2018 00:40,878.440124511718,6.92165422439575,981.106740302146,186.794494628906
14 12 2018 00:50,869.526000976562,6.83579301834106,943.750095926588,202.014404296875
14 12 2018 01:00,836.950988769531,6.88935184478759,966.946888566623,208.220703125
14 12 2018 01:10,343.810791015625,5.13740396499633,370.486478021325,208.064804077148
14 12 2018 01:20,372.092193603515,5.45278978347778,455.521007345223,203.888702392578
14 12 2018 01:30,778.053283691406,7.0830488204956,1053.81659589515,198.393402099609
14 12 2018 01:40,837.854614257812,7.18671321868896,1102.30416803644,192.779602050781
14 12 2018 01:50,910.109375,7.05907917022705,1042.80724763171,194.355606079101
14 12 2018 02:00,1332.93200683593,7.91630792617797,1482.44006270286,196.695205688476
14 12 2018 02:10,1156.50305175781,7.48703813552856,1251.25818824788,195.4873046875
14 12 2018 02:20,1503.08996582031,8.28399276733398,1696.57767644501,198.608901977539
14 12 2018 02:30,1378.083984375,8.20666599273681,1650.47291811432,194.51480102539
14 12 2018 02:40,1395.52697753906,8.38400840759277,1756.96713389966,193.946899414062
14 12 2018 02:50,1530.88500976562,8.62061500549316,1902.87716830011,195.788299560546
14 12 2018 03:00,1250.74499511718,8.236985206604,1668.48717656477,186.701904296875
14 12 2018 03:10,883.835571289062,7.13158082962036,1076.33838959217,177.908706665039
14 12 2018 03:20,785.044616699218,6.84438514709472,947.448010614154,179.218704223632
14 12 2018 03:30,535.885925292968,6.10337495803833,659.418805758152,178.468200683593
14 12 2018 03:40,731.882629394531,6.58016920089721,837.708541004005,173.102294921875
14 12 2018 03:50,604.835205078125,6.21707105636596,699.700024729014,172.931198120117
14 12 2018 04:00,505.253814697265,5.86406421661376,580.083945907183,177.165100097656
14 12 2018 04:10,517.372924804687,5.87907218933105,584.947465326347,180.245300292968
14 12 2018 04:20,472.480010986328,5.76895999908447,549.802506960789,183.307998657226
14 12 2018 04:30,567.767883300781,6.035728931427,636.108264763946,193.630905151367
14 12 2018 04:40,636.724975585937,6.27041101455688,719.07520268651,193.216995239257
14 12 2018 04:50,594.49267578125,6.10756301879882,660.878065582925,191.443893432617
14 12 2018 05:00,621.216186523437,6.21193504333496,697.850546708192,187.578399658203
14 12 2018 05:10,286.309600830078,4.86538314819335,303.604336524668,185.01170349121
14 12 2018 05:20,191.009994506835,4.45973682403564,213.525632759837,194.522506713867
14 12 2018 05:30,199.689407348632,4.45495700836181,212.526000649104,198.483596801757
14 12 2018 05:40,337.781311035156,5.21579599380493,390.83672736677,197.415496826171
14 12 2018 05:50,427.899810791015,5.68286609649658,523.175483425628,197.070007324218
14 12 2018 06:00,464.66860961914,5.77620697021484,552.0775855119,205.062698364257
14 12 2018 06:10,330.446685791015,5.24654102325439,398.95625296126,205.660903930664
14 12 2018 06:20,408.351898193359,5.7118067741394,532.044280010269,206.834503173828
14 12 2018 06:30,547.291809082031,6.22885417938232,703.953820307197,200.092102050781
14 12 2018 06:40,578.817810058593,6.20402193069458,695.006571335155,196.386001586914
14 12 2018 06:50,578.126220703125,6.31591701507568,735.846914008859,192.03059387207
14 12 2018 07:00,1019.53698730468,7.35544776916503,1184.38256050763,186.35139465332
14 12 2018 07:10,1227.95397949218,7.82101011276245,1429.22343698967,192.084197998046
14 12 2018 07:20,1142.2490234375,7.63260698318481,1327.1531772516,193.956298828125
14 12 2018 07:30,864.673217773437,7.06651592254638,1046.21497235031,192.65640258789
14 12 2018 07:40,912.075988769531,7.10937690734863,1065.99583013623,188.202896118164
14 12 2018 07:50,1179.20104980468,7.67627811431884,1350.42534136238,189.629699707031
14 12 2018 08:00,932.649780273437,7.01528787612915,1022.8857070926,195.367004394531
14 12 2018 08:10,1037.89001464843,7.31511783599853,1164.39811082273,194.813598632812
14 12 2018 08:20,521.388916015625,5.84931993484497,575.328614452819,192.897094726562
14 12 2018 08:30,363.503204345703,5.31295919418334,416.768700631215,192.670196533203
14 12 2018 08:40,636.8583984375,6.24680089950561,710.461361397608,192.817306518554
14 12 2018 08:50,628.9462890625,6.3692979812622,755.806531516227,191.537994384765
14 12 2018 09:00,644.102111816406,6.3970022201538,766.287472490043,192.072998046875
14 12 2018 09:10,797.071716308593,6.73543882369995,901.211736635462,195.551498413085
14 12 2018 09:20,688.739501953125,6.47984600067138,798.129942067945,195.727401733398
14 12 2018 09:30,661.102478027343,6.46743583679199,793.31178528248,200.777999877929
14 12 2018 09:40,561.846374511718,6.23856687545776,707.471381531362,203.733093261718
14 12 2018 09:50,585.636779785156,6.39277410507202,764.682499673678,202.285995483398
14 12 2018 10:00,915.376525878906,7.06575584411621,1045.86635385429,200.578704833984
14 12 2018 10:10,1009.18298339843,6.86792421340942,957.624576500435,199.496597290039
14 12 2018 10:20,895.957214355468,6.75648880004882,910.035655886632,200.961593627929
14 12 2018 10:30,889.037902832031,6.87003898620605,958.542140720449,203.220901489257
14 12 2018 10:40,914.821228027343,6.91514301300048,978.242186332297,204.690307617187
14 12 2018 10:50,1094.64904785156,7.34218692779541,1177.785543689,203.272796630859
14 12 2018 11:00,1262.18103027343,7.64689302444458,1334.73964388635,205.345397949218
14 12 2018 11:10,1410.91296386718,7.89422512054443,1470.01805684209,205.338195800781
14 12 2018 11:20,1714.49597167968,8.47180843353271,1810.63781721163,201.320907592773
14 12 2018 11:30,1894.60205078125,8.82034587860107,2028.88215005444,200.104904174804
14 12 2018 11:40,1525.58996582031,8.09708213806152,1586.07211764191,202.311004638671
14 12 2018 11:50,1181.24694824218,7.47057819366455,1242.75010799294,204.519897460937
14 12 2018 12:00,960.94873046875,7.16049194335937,1089.90366293117,205.753295898437
14 12 2018 12:10,1120.80895996093,7.33930683135986,1176.35612258892,203.69839477539
14 12 2018 12:20,1203.64794921875,7.36125516891479,1187.27968909448,203.539794921875
14 12 2018 12:30,1205.27795410156,7.43860101699829,1226.33947287034,206.77310180664
14 12 2018 12:40,1405.45703125,7.87902688980102,1461.50009761214,208.796005249023
14 12 2018 12:50,1429.90698242187,7.96772813796997,1511.57040455285,208.850601196289
14 12 2018 13:00,1674.78894042968,8.31610488891601,1715.87648037775,205.469604492187
14 12 2018 13:10,1928.01696777343,8.85173034667968,2048.88159018533,204.513595581054
14 12 2018 13:20,1806.84301757812,8.68541812896728,1943.50340041511,204.322204589843
14 12 2018 13:30,1514.36499023437,8.19173145294189,1641.63007705048,200.861404418945
14 12 2018 13:40,1246.42395019531,7.49623680114746,1256.03111262267,199.862701416015
14 12 2018 13:50,1477.87902832031,7.82873106002807,1433.49671119532,203.654403686523
14 12 2018 14:00,1635.41003417968,8.11163806915283,1594.5606223204,201.279998779296
14 12 2018 14:10,1486.00598144531,8.17823600769042,1633.65692494167,200.653900146484
14 12 2018 14:20,1275.69201660156,7.84911823272705,1444.81315977925,203.286300659179
14 12 2018 14:30,1332.4560546875,8.00811386108398,1534.64660304632,204.811203002929
14 12 2018 14:40,1554.76403808593,8.47493553161621,1812.56010952534,196.508499145507
14 12 2018 14:50,1606.05700683593,8.64242553710937,1916.52130672381,197.623001098632
14 12 2018 15:00,1430.07604980468,8.20865821838378,1651.65406346777,193.710800170898
14 12 2018 15:10,1394.47595214843,8.02616596221923,1545.01631654001,194.846496582031
14 12 2018 15:20,1452.28405761718,8.226167678833,1662.05044485144,196.083206176757
14 12 2018 15:30,1452.72399902343,8.179443359375,1634.36954763089,198.10350036621
14 12 2018 15:40,1772.2900390625,8.77562046051025,2000.46946077039,197.098007202148
14 12 2018 15:50,2041.51098632812,9.29485893249511,2335.54069112642,201.559600830078
14 12 2018 16:00,2188.52587890625,9.67171478271484,2570.49508622043,202.360305786132
14 12 2018 16:10,2003.94995117187,9.45283031463623,2439.02422639829,197.613906860351
14 12 2018 16:20,2050.97412109375,9.44062614440917,2431.01651321319,199.101501464843
14 12 2018 16:30,2191.25390625,9.54598140716552,2475.90607409021,202.483703613281
14 12 2018 16:40,2266.67797851562,9.69579315185546,2587.975968913,202.234497070312
14 12 2018 16:50,2110.71411132812,9.45402145385742,2439.80587702067,203.393493652343
14 12 2018 17:00,2242.57397460937,9.72450637817382,2608.56053907984,204.430404663085
14 12 2018 17:10,2320.86791992187,9.86948871612548,2708.24695275194,203.600997924804
14 12 2018 17:20,2450.18090820312,10.1634998321533,2889.64264257544,206.739196777343
14 12 2018 17:30,2535.44799804687,10.3776302337646,3005.41268029272,206.776901245117
14 12 2018 17:40,2297.50610351562,9.88294315338134,2717.14495251366,207.105697631835
14 12 2018 17:50,1839.89294433593,8.97103309631347,2125.33408561928,209.985900878906
14 12 2018 18:00,1795.44799804687,8.98573398590087,2134.79824726833,208.684494018554
14 12 2018 18:10,1538.92004394531,8.46189308166503,1804.54742559681,208.16990661621
14 12 2018 18:20,1625.13793945312,8.63558769226074,1912.24046671778,207.508102416992
14 12 2018 18:30,2046.998046875,9.4829397201538,2458.78715968504,206.967407226562
14 12 2018 18:40,1804.94604492187,9.15190410614013,2242.34181183244,203.485000610351
14 12 2018 18:50,2248.53491210937,9.68688869476318,2581.53471286238,201.906997680664
14 12 2018 19:00,2093.625,9.43875980377197,2429.79207400622,200.721603393554
14 12 2018 19:10,2565.87109375,10.3560304641723,2994.3277701411,200.897094726562
14 12 2018 19:20,2603.90209960937,10.4700899124145,3051.40681263043,201.573303222656
14 12 2018 19:30,2292.09912109375,9.82653903961181,2679.44563568924,199.452896118164
14 12 2018 19:40,2189.59106445312,9.58564376831054,2506.35012105318,200.926498413085
14 12 2018 19:50,2289.86499023437,9.90256404876708,2730.01562950162,198.35400390625
14 12 2018 20:00,2218.67309570312,9.77029705047607,2640.80603475057,197.224792480468
14 12 2018 20:10,2477.4599609375,10.4105396270751,3022.05245182342,196.541595458984
14 12 2018 20:20,2291.89111328125,10.0229997634887,2806.31989306217,197.304702758789
14 12 2018 20:30,2254.0791015625,9.97731113433837,2777.91381661576,195.957595825195
14 12 2018 20:40,2669.56005859375,10.4593801498413,3046.19877659729,195.163604736328
14 12 2018 20:50,3235.21899414062,11.5771102905273,3440.29588937082,195.940704345703
14 12 2018 21:00,3202.82006835937,11.5179100036621,3426.21447285586,195.603698730468
14 12 2018 21:10,2836.26708984375,10.8458700180053,3215.26511295618,200.208099365234
14 12 2018 21:20,3170.64208984375,11.3684997558593,3387.60335088963,202.397705078125
14 12 2018 21:30,3147.15502929687,11.7802600860595,3483.56721798743,200.550994873046
14 12 2018 21:40,3216.13403320312,11.8620100021362,3498.84301109657,200.060394287109
14 12 2018 21:50,3383.39697265625,12.0736398696899,3532.93962258539,201.17219543457
14 12 2018 22:00,3344.916015625,11.8424100875854,3495.28965300114,200.741302490234
14 12 2018 22:10,3427.51000976562,12.0429401397705,3528.46991289066,194.66340637207
14 12 2018 22:20,3570.55493164062,12.360050201416,3567.15885920663,195.510498046875
14 12 2018 22:30,3338.873046875,11.8399400711059,3494.83699693766,195.005905151367
14 12 2018 22:40,2647.67993164062,10.3759803771972,3004.57056986044,191.294296264648
14 12 2018 22:50,3170.38208007812,11.3934497833251,3394.36265692725,192.126998901367
14 12 2018 23:00,2777.80004882812,10.3022603988647,2966.16374585973,194.543594360351
14 12 2018 23:10,3332.830078125,12.0686902999877,3532.22973598423,191.73680114746
14 12 2018 23:20,3602.24609375,13.4335298538208,3600.0,197.424896240234
14 12 2018 23:30,3602.2939453125,13.4564504623413,3600.0,195.113296508789
14 12 2018 23:40,3602.30102539062,13.5049495697021,3600.0,198.821395874023
14 12 2018 23:50,3602.30590820312,14.9088802337646,3600.0,198.773406982421
15 12 2018 00:00,3602.03588867187,15.1948099136352,3600.0,195.867004394531
15 12 2018 00:10,3602.22094726562,14.7229099273681,3600.0,195.190994262695
15 12 2018 00:20,3601.98999023437,13.9520597457885,3600.0,194.09910583496
15 12 2018 00:30,3602.2939453125,13.9864501953125,3600.0,191.079193115234
15 12 2018 00:40,3602.28100585937,13.5320796966552,3600.0,192.436798095703
15 12 2018 00:50,3602.09008789062,13.2128400802612,3600.0,193.888397216796
15 12 2018 01:00,3602.31909179687,13.9151496887207,3600.0,194.581405639648
15 12 2018 01:10,3602.13891601562,13.9139099121093,3600.0,192.549194335937
15 12 2018 01:20,3601.97192382812,14.4071998596191,3600.0,195.5166015625
15 12 2018 01:30,3601.89501953125,14.6435098648071,3600.0,196.218505859375
15 12 2018 01:40,3601.97998046875,14.9986495971679,3600.0,197.058395385742
15 12 2018 01:50,3601.68896484375,15.3517904281616,3600.0,196.014495849609
15 12 2018 02:00,3601.876953125,15.1012001037597,3600.0,192.825302124023
15 12 2018 02:10,3602.02197265625,14.8332996368408,3600.0,192.783599853515
15 12 2018 02:20,3601.72290039062,15.2209596633911,3600.0,192.869995117187
15 12 2018 02:30,3601.84008789062,15.1131296157836,3600.0,195.336593627929
15 12 2018 02:40,3601.94311523437,14.8945398330688,3600.0,196.361297607421
15 12 2018 02:50,3601.94995117187,14.5435695648193,3600.0,195.108901977539
15 12 2018 03:00,3601.91796875,15.3189001083374,3600.0,198.282592773437
15 12 2018 03:10,3602.0,15.5717697143554,3600.0,201.525405883789
15 12 2018 03:20,3602.041015625,15.5797100067138,3600.0,200.072402954101
15 12 2018 03:30,3601.73388671875,15.4205503463745,3600.0,198.58560180664
15 12 2018 03:40,3601.82690429687,15.1161403656005,3600.0,197.32339477539
15 12 2018 03:50,3601.93310546875,14.9536504745483,3600.0,197.312194824218
15 12 2018 04:00,3601.90600585937,14.8450603485107,3600.0,197.718597412109
15 12 2018 04:10,3602.1298828125,15.2441701889038,3600.0,201.093795776367
15 12 2018 04:20,3602.080078125,15.2337598800659,3600.0,199.673400878906
15 12 2018 04:30,3601.93408203125,15.2900695800781,3600.0,195.554397583007
15 12 2018 04:40,3601.5869140625,15.3666200637817,3600.0,195.580200195312
15 12 2018 04:50,3602.10009765625,16.1481399536132,3600.0,197.961395263671
15 12 2018 05:00,3602.17309570312,16.3510608673095,3600.0,197.526000976562
15 12 2018 05:10,3602.11401367187,15.5260295867919,3600.0,195.71369934082
15 12 2018 05:20,3602.03588867187,15.4069204330444,3600.0,193.46890258789
15 12 2018 05:30,3601.84008789062,15.2103004455566,3600.0,192.33299255371
15 12 2018 05:40,3601.92895507812,14.6419696807861,3600.0,191.341995239257
15 12 2018 05:50,3601.837890625,15.0446596145629,3600.0,191.331298828125
15 12 2018 06:00,3601.85009765625,14.8645095825195,3600.0,192.054397583007
15 12 2018 06:10,3602.01098632812,14.2067403793334,3600.0,192.630599975585
15 12 2018 06:20,3601.86010742187,13.8706302642822,3600.0,191.730499267578
15 12 2018 06:30,3601.73608398437,13.9044799804687,3600.0,189.644607543945
15 12 2018 06:40,3601.9599609375,15.0521001815795,3600.0,191.501495361328
15 12 2018 06:50,3601.83203125,15.2101802825927,3600.0,191.248001098632
15 12 2018 07:00,3602.041015625,15.0526895523071,3600.0,189.411499023437
15 12 2018 07:10,3601.96606445312,13.9475498199462,3600.0,189.406494140625
15 12 2018 07:20,3602.15893554687,14.1555595397949,3600.0,189.091094970703
15 12 2018 07:30,3602.42504882812,14.4228200912475,3600.0,189.265396118164
15 12 2018 07:40,3602.21899414062,15.4043798446655,3600.0,191.275100708007
15 12 2018 07:50,3602.15307617187,15.2216901779174,3600.0,190.681396484375
15 12 2018 08:00,3602.19091796875,14.675760269165,3600.0,186.400497436523
15 12 2018 08:10,3602.18798828125,14.8667402267456,3600.0,183.081100463867
15 12 2018 08:20,3602.35498046875,14.8938398361206,3600.0,181.720703125
15 12 2018 08:30,3602.5,14.8304500579833,3600.0,181.740005493164
15 12 2018 08:40,3602.71508789062,15.5626802444458,3600.0,181.773696899414
15 12 2018 08:50,3602.42797851562,15.7012500762939,3600.0,184.906692504882
15 12 2018 09:00,3602.35107421875,15.2293701171875,3600.0,184.589599609375
15 12 2018 09:10,3602.3779296875,15.0698499679565,3600.0,183.671905517578
15 12 2018 09:20,3602.13989257812,14.4967002868652,3600.0,182.109893798828
15 12 2018 09:30,3601.14501953125,13.6145896911621,3600.0,179.180603027343
15 12 2018 09:40,3595.80395507812,13.0974798202514,3600.0,178.672302246093
15 12 2018 09:50,3367.34912109375,11.8309097290039,3493.17281750392,176.44970703125
15 12 2018 10:00,2538.56811523437,9.58055973052978,2502.47922039531,177.87449645996
15 12 2018 10:10,2091.67407226562,8.9331521987915,2100.98924032535,177.439193725585
15 12 2018 10:20,1829.76904296875,8.53858566284179,1851.84085286165,173.623992919921
15 12 2018 10:30,1226.59094238281,7.32456111907958,1169.05644865049,176.384902954101
15 12 2018 10:40,1427.95202636718,7.75266599655151,1391.70082556661,178.589202880859
15 12 2018 10:50,2033.03698730468,8.94005298614501,2105.41952518934,182.730194091796
15 12 2018 11:00,2524.46899414062,9.9520673751831,2761.93689172653,183.69270324707
15 12 2018 11:10,2525.06494140625,9.89106655120849,2722.48878504264,184.94970703125
15 12 2018 11:20,2227.205078125,9.30057525634765,2339.27765122605,189.792602539062
15 12 2018 11:30,1857.51794433593,8.66814708709716,1932.6504747092,193.867095947265
15 12 2018 11:40,2093.97802734375,9.12488079071044,2224.78792501068,190.42919921875
15 12 2018 11:50,2095.55102539062,9.27447128295898,2322.21828064284,189.863494873046
15 12 2018 12:00,1581.9560546875,8.05372428894042,1560.91089678492,188.915496826171
15 12 2018 12:10,1637.45397949218,8.24006938934326,1670.32425953108,185.82420349121
15 12 2018 12:20,1710.17004394531,8.37727546691894,1752.87612618867,184.783004760742
15 12 2018 12:30,1802.375,8.65044403076171,1921.54503736013,182.154602050781
15 12 2018 12:40,1776.74499511718,8.74854564666748,1983.32213376165,181.19839477539
15 12 2018 12:50,1542.68896484375,8.12702846527099,1603.55807322663,178.858795166015
15 12 2018 13:00,1657.32897949218,8.39477920532226,1763.51906614693,178.425094604492
15 12 2018 13:10,1719.01196289062,8.33613967895507,1727.96092097029,180.387893676757
15 12 2018 13:20,1886.26599121093,8.80482959747314,2019.0131699751,179.979202270507
15 12 2018 13:30,2198.77392578125,9.47106075286865,2450.98907114452,180.562896728515
15 12 2018 13:40,2002.35705566406,9.1480655670166,2239.8469852746,181.395095825195
15 12 2018 13:50,2044.708984375,9.30778121948242,2343.98940579676,181.036407470703
15 12 2018 14:00,2107.64599609375,9.48756027221679,2461.82072831457,179.260803222656
15 12 2018 14:10,1961.99499511718,9.19066047668457,2267.55557160095,179.757598876953
15 12 2018 14:20,1898.73999023437,9.06734180450439,2187.49103531396,181.552703857421
15 12 2018 14:30,1864.55798339843,9.05576229095458,2179.99906181445,179.806198120117
15 12 2018 14:40,1882.37805175781,8.973557472229,2126.95859464417,181.585800170898
15 12 2018 14:50,1545.50695800781,8.32459545135498,1720.99368112944,181.835006713867
15 12 2018 15:00,1435.04895019531,8.09159088134765,1582.87518255917,180.82209777832
15 12 2018 15:10,1480.36999511718,8.13391494750976,1607.59137925242,180.106292724609
15 12 2018 15:20,1688.01403808593,8.78705787658691,2007.72518058667,175.689498901367
15 12 2018 15:30,1705.8759765625,8.82207202911376,2029.9808221173,169.823898315429
15 12 2018 15:40,1763.70397949218,8.76525688171386,1993.90110533682,169.28269958496
15 12 2018 15:50,1909.45495605468,8.8908576965332,2073.88314880279,171.362106323242
15 12 2018 16:00,1805.27502441406,8.83394241333007,2037.54029487234,169.429000854492
15 12 2018 16:10,1301.54699707031,7.79121208190917,1412.79607196857,169.250305175781
15 12 2018 16:20,1826.82495117187,8.89514255523681,2076.62552325143,168.343002319335
15 12 2018 16:30,1772.96203613281,8.79171180725097,2010.67957575512,169.10400390625
15 12 2018 16:40,1660.62097167968,8.50245761871337,1829.50933440442,168.327392578125
15 12 2018 16:50,1675.71899414062,8.51618766784667,1837.98528863034,166.980499267578
15 12 2018 17:00,1536.41101074218,8.21021747589111,1652.57876285406,166.878204345703
15 12 2018 17:10,1441.88793945312,7.92607498168945,1487.95127080424,170.689804077148
15 12 2018 17:20,1206.66796875,7.46918582916259,1242.032306192,173.67610168457
15 12 2018 17:30,943.657775878906,7.07529306411743,1050.24615468946,168.811599731445
15 12 2018 17:40,1005.25799560546,7.28058815002441,1147.47312257757,167.993392944335
15 12 2018 17:50,1198.47094726562,7.7303671836853,1379.5783344272,162.303604125976
15 12 2018 18:00,1092.53601074218,7.31937217712402,1166.49517794133,165.011596679687
15 12 2018 18:10,899.092224121093,6.90365982055664,973.202996970305,163.390792846679
15 12 2018 18:20,911.814392089843,6.83554697036743,943.644331865615,165.784301757812
15 12 2018 18:30,813.593322753906,6.68552303314208,880.494363997367,165.243896484375
15 12 2018 18:40,1222.19396972656,7.43414592742919,1224.06542464296,168.741897583007
15 12 2018 18:50,1182.81701660156,7.53233194351196,1274.64601776502,166.290802001953
15 12 2018 19:00,1156.95300292968,7.49339485168457,1254.55511102035,164.876098632812
15 12 2018 19:10,1051.08801269531,7.20064306259155,1108.92982546731,169.27310180664
15 12 2018 19:20,727.155212402343,6.53480195999145,819.67146250798,172.79849243164
15 12 2018 19:30,707.937194824218,6.47724485397338,797.118655715503,170.652297973632
15 12 2018 19:40,773.019226074218,6.57281303405761,834.768173387773,172.401702880859
15 12 2018 19:50,1038.05798339843,7.18078708648681,1099.49344735323,178.194305419921
15 12 2018 20:00,1105.02099609375,7.42752695083618,1220.69236445961,175.569702148437
15 12 2018 20:10,1450.02502441406,8.3390302658081,1729.70718964334,172.632003784179
15 12 2018 20:20,1761.66296386718,8.83529663085937,2038.40316298056,171.973007202148
15 12 2018 20:30,2153.98706054687,9.53159046173095,2464.71975172606,174.110794067382
15 12 2018 20:40,1925.47802734375,9.1922607421875,2268.59758076593,173.901794433593
15 12 2018 20:50,2057.78002929687,9.3656530380249,2381.86618368342,175.593795776367
15 12 2018 21:00,2116.751953125,9.41639137268066,2415.12029809418,175.702606201171
15 12 2018 21:10,2050.22900390625,9.29336738586425,2334.56572822651,174.027694702148
15 12 2018 21:20,1527.89404296875,8.21690845489501,1656.54926569658,174.77830505371
15 12 2018 21:30,1553.43701171875,8.31028747558593,1712.37385128289,176.57209777832
15 12 2018 21:40,1554.82800292968,8.28110313415527,1694.84536797514,176.865402221679
15 12 2018 21:50,1670.04602050781,8.50207424163818,1829.27285830547,176.427993774414
15 12 2018 22:00,1402.61804199218,8.05827522277832,1563.54308326247,176.906204223632
15 12 2018 22:10,1266.64794921875,7.79641485214233,1415.65684736085,176.67610168457
15 12 2018 22:20,1451.86999511718,8.20991897583007,1652.40172384648,175.790496826171
15 12 2018 22:30,1878.81396484375,9.01852798461914,2155.94198220858,176.13670349121
15 12 2018 22:40,1688.65698242187,8.61572170257568,1899.82021325028,175.625900268554
15 12 2018 22:50,1551.47399902343,8.31751918792724,1716.72845006378,176.704498291015
15 12 2018 23:00,1316.51196289062,7.82872295379638,1433.49222108069,177.495895385742
15 12 2018 23:10,1355.67395019531,7.92979097366333,1490.05080233935,177.11050415039
15 12 2018 23:20,1005.06201171875,7.14731979370117,1083.70932246933,180.941802978515
15 12 2018 23:30,1000.42602539062,7.10559177398681,1064.23923229194,182.550598144531
15 12 2018 23:40,696.894897460937,6.47676086425781,796.930570413162,182.456893920898
15 12 2018 23:50,600.596801757812,6.38992977142333,763.603901609884,177.64370727539
16 12 2018 00:00,586.188110351562,6.21779918670654,699.962453408522,181.205001831054
16 12 2018 00:10,357.497985839843,5.49988889694213,468.967939795598,174.865600585937
16 12 2018 00:20,194.094299316406,4.66342401504516,257.415552398144,165.765792846679
16 12 2018 00:30,164.780700683593,4.54068517684936,230.661395144599,149.026901245117
16 12 2018 00:40,149.401397705078,4.30179405212402,181.183253024594,142.103607177734
16 12 2018 00:50,147.850006103515,4.25103187561035,171.078831966012,145.77439880371
16 12 2018 01:00,146.121002197265,4.24157810211181,169.211955176556,141.390502929687
16 12 2018 01:10,115.877197265625,4.05781412124633,133.808681709019,144.360198974609
16 12 2018 01:20,146.644805908203,4.27477598190307,175.788249298905,147.882904052734
16 12 2018 01:30,165.285003662109,4.40134191513061,201.404002749812,146.925506591796
16 12 2018 01:40,162.513702392578,4.41938686370849,205.128786628822,141.297897338867
16 12 2018 01:50,54.5264511108398,3.56866097450256,60.0671754978584,132.682495117187
16 12 2018 02:00,11.9060401916503,3.16971898078918,23.7353699804635,133.711807250976
16 12 2018 02:10,10.7583904266357,3.24755191802978,28.8242175465712,136.414093017578
16 12 2018 02:20,0.362000107765198,3.20125889778137,25.6806962438977,132.76089477539
16 12 2018 02:30,0.0,3.00502800941467,16.1629187715635,126.751403808593
16 12 2018 02:40,0.0,2.82023906707763,0.0,119.594001770019
16 12 2018 02:50,0.0,3.07008409500122,18.6356334698103,135.24690246582
16 12 2018 03:00,0.0,3.38574695587158,40.247959705026,157.518798828125
16 12 2018 03:10,0.0,3.16187596321105,23.2763370199946,123.991203308105
16 12 2018 03:20,0.0,3.06021189689636,18.2168185029122,140.981994628906
16 12 2018 03:30,0.0,3.61866497993469,66.4169879497176,164.789398193359
16 12 2018 03:40,316.055511474609,5.32843208312988,420.97246970516,171.534606933593
16 12 2018 03:50,319.303985595703,5.1753659248352,380.278596524254,170.439804077148
16 12 2018 04:00,457.517211914062,5.73351621627807,538.751349425318,169.201202392578
16 12 2018 04:10,724.576110839843,6.5377459526062,820.834933820831,167.795196533203
16 12 2018 04:20,772.366882324218,6.66496181488037,872.044426898255,172.376602172851
16 12 2018 04:30,790.289184570312,6.83287191390991,942.494925514887,176.355102539062
16 12 2018 04:40,761.354797363281,6.73597002029418,901.433769336077,170.342895507812
16 12 2018 04:50,683.533386230468,6.38336086273193,761.116281932648,172.268905639648
16 12 2018 05:00,644.448913574218,6.24200201034545,708.717879248512,176.113296508789
16 12 2018 05:10,683.721984863281,6.41740608215332,774.060144833496,178.315704345703
16 12 2018 05:20,626.616516113281,6.26960802078247,718.781255590059,176.746505737304
16 12 2018 05:30,558.583984375,6.19331789016723,691.170214861344,174.337295532226
16 12 2018 05:40,468.498901367187,5.8701148033142,582.041898506468,171.90379333496
16 12 2018 05:50,511.803497314453,5.96024179458618,611.660704520608,173.163803100585
16 12 2018 06:00,540.701477050781,6.10128116607666,658.689961582201,172.43879699707
16 12 2018 06:10,576.591369628906,6.18534994125366,688.322450188449,163.044692993164
16 12 2018 06:20,505.590789794921,5.95155715942382,608.769264476754,161.218200683593
16 12 2018 06:30,490.919189453125,5.90700101852416,594.060667954795,161.931396484375
16 12 2018 06:40,317.376708984375,5.21931791305541,391.762847123089,160.318893432617
16 12 2018 06:50,169.720703125,4.35454082489013,191.829253651195,153.230499267578
16 12 2018 07:00,381.336791992187,5.55439710617065,484.785174001571,143.002899169921
16 12 2018 07:10,353.887786865234,5.44575977325439,453.531217823567,137.055297851562
16 12 2018 07:20,933.018188476562,7.32744312286376,1170.48068273872,138.16990661621
16 12 2018 07:30,1427.26501464843,8.27627277374267,1691.95121586311,139.321197509765
16 12 2018 07:40,1829.30700683593,8.7739839553833,1999.43186655443,144.345901489257
16 12 2018 07:50,2234.8359375,9.48692512512207,2461.40371874733,148.505905151367
16 12 2018 08:00,2657.68408203125,10.3311901092529,2981.41820623443,147.410705566406
16 12 2018 08:10,3068.04296875,11.3460798263549,3381.42108092589,145.840698242187
16 12 2018 08:20,3280.95092773437,12.0014896392822,3522.18144896603,144.999694824218
16 12 2018 08:30,3089.34106445312,11.381739616394,3391.20598052821,145.745300292968
16 12 2018 08:40,2791.92700195312,10.6519298553466,3135.18929089483,152.025802612304
16 12 2018 08:50,2194.02587890625,9.58958053588867,2509.34117340466,151.445693969726
16 12 2018 09:00,2482.23388671875,10.1220502853393,2865.68422621036,147.417404174804
16 12 2018 09:10,2721.74291992187,11.0072698593139,3275.0027202903,144.950393676757
16 12 2018 09:20,2507.41088867187,10.5740900039672,3100.38549767823,141.755401611328
16 12 2018 09:30,2306.11889648437,9.84085369110107,2689.11223825019,138.964492797851
16 12 2018 09:40,2411.00903320312,9.98393154144287,2782.07054342978,137.926300048828
16 12 2018 09:50,2452.22412109375,10.3076496124267,2969.0234513415,140.83120727539
16 12 2018 10:00,2648.98095703125,10.541199684143,3085.20592307868,142.310195922851
16 12 2018 10:10,1701.88098144531,8.59173965454101,1884.86060192092,142.749206542968
16 12 2018 10:20,1324.50598144531,7.91374015808105,1480.99289029756,137.687805175781
16 12 2018 10:30,1571.0400390625,8.42780303955078,1783.66422919575,137.377899169921
16 12 2018 10:40,1623.18994140625,8.37284755706787,1750.18765217349,134.192504882812
16 12 2018 10:50,1735.20300292968,8.79859447479248,2015.05092687828,130.159194946289
16 12 2018 11:00,1653.97302246093,8.70315074920654,1954.66503678659,130.054000854492
16 12 2018 11:10,1457.36999511718,8.56551837921142,1868.54775535825,128.959396362304
16 12 2018 11:20,1570.57397460937,8.34710216522216,1734.58724256868,128.175598144531
16 12 2018 11:30,1940.31396484375,9.00732326507568,2148.71299772494,129.835006713867
16 12 2018 11:40,1616.34594726562,8.530855178833,1847.05474020906,137.633193969726
16 12 2018 11:50,1256.47204589843,7.64090776443481,1331.55807274767,139.707794189453
16 12 2018 12:00,1039.69799804687,7.35814619064331,1185.72810609463,141.245697021484
16 12 2018 12:10,1102.92297363281,7.72513103485107,1376.74047780347,136.788497924804
16 12 2018 12:20,865.029113769531,6.84273386001586,946.736631895833,138.193405151367
16 12 2018 12:30,655.158386230468,6.39413499832153,765.198875447479,140.635498046875
16 12 2018 12:40,533.015686035156,5.96870994567871,614.487820205614,148.334594726562
16 12 2018 12:50,466.422698974609,5.52308702468872,475.665878366291,158.547393798828
16 12 2018 13:00,535.096923828125,5.72522020339965,536.182803323192,173.522903442382
16 12 2018 13:10,683.989379882812,6.31334590911865,734.893347022555,175.324493408203
16 12 2018 13:20,909.188171386718,7.07607078552246,1050.60383228741,178.974792480468
16 12 2018 13:30,1083.31701660156,7.39567184448242,1204.55057208542,176.985397338867
16 12 2018 13:40,998.500915527343,7.1489200592041,1084.46062086957,178.485702514648
16 12 2018 13:50,1022.72198486328,7.06284809112548,1044.53337339212,188.110397338867
16 12 2018 14:00,1015.38397216796,7.15569400787353,1087.64468432128,192.134506225585
16 12 2018 14:10,891.818969726562,7.00922584533691,1020.1473468492,203.239303588867
16 12 2018 14:20,531.244995117187,5.93008613586425,601.655175782888,210.973907470703
16 12 2018 14:30,244.789199829101,4.81025886535644,290.718162117863,213.689300537109
16 12 2018 14:40,161.658096313476,4.47859096527099,217.481829222277,208.765594482421
16 12 2018 14:50,216.825698852539,4.85032320022583,300.062432181965,200.032501220703
16 12 2018 15:00,302.24038696289,5.22327280044555,392.804047191558,196.004806518554
16 12 2018 15:10,199.919799804687,4.70452308654785,266.590861745208,184.616104125976
16 12 2018 15:20,167.05940246582,4.1922378540039,159.542943133083,178.122894287109
16 12 2018 15:30,369.0078125,5.25318002700805,400.719941439802,169.264404296875
16 12 2018 15:40,506.873107910156,5.7615098953247,547.469165938198,161.826400756835
16 12 2018 15:50,734.381103515625,6.49117708206176,802.544029689403,156.272796630859
16 12 2018 16:00,295.347595214843,4.86486482620239,303.482164358175,164.733306884765
16 12 2018 16:10,448.762084960937,5.70451879501342,529.803133950565,157.864105224609
16 12 2018 16:20,308.590209960937,5.03728199005126,345.211642670264,153.964004516601
16 12 2018 16:30,327.942413330078,5.12438821792602,367.155885108072,156.340393066406
16 12 2018 16:40,139.04800415039,4.04537296295166,131.470006275596,151.466400146484
16 12 2018 16:50,53.3912887573242,3.47715306282043,49.4829016389676,155.125595092773
16 12 2018 17:00,169.652801513671,4.23455381393432,167.827834506308,156.59959411621
16 12 2018 17:10,93.5332870483398,3.77280497550964,88.5079616301055,155.655700683593
16 12 2018 17:20,2.3650050163269,2.68162608146667,0.0,160.061004638671
16 12 2018 17:30,0.0,1.42198801040649,0.0,169.477996826171
16 12 2018 17:40,0.0,1.17586803436279,0.0,106.45709991455
16 12 2018 17:50,0.0,1.88338804244995,0.0,83.3852233886718
16 12 2018 18:00,0.0,2.43098902702331,0.0,87.9253692626953
16 12 2018 18:10,0.0,2.58189105987548,0.0,91.5028533935546
16 12 2018 18:20,0.0,1.66586995124816,0.0,85.7723999023437
16 12 2018 18:30,0.0,2.25341010093688,0.0,83.654800415039
16 12 2018 18:40,0.0,2.68712592124938,0.0,87.3731536865234
16 12 2018 18:50,0.0,3.03316688537597,17.1493437148747,75.8652572631835
16 12 2018 19:00,0.0,2.40918397903442,0.0,69.1684036254882
16 12 2018 19:10,0.0,1.80094897747039,0.0,81.4704132080078
16 12 2018 19:20,0.0,1.38839399814605,0.0,79.1746368408203
16 12 2018 19:30,0.0,2.22889900207519,0.0,58.2182998657226
16 12 2018 19:40,0.0,2.45220589637756,0.0,70.0707168579101
16 12 2018 19:50,0.0,2.87880492210388,0.0,89.3299865722656
16 12 2018 20:00,0.0,2.61437511444091,0.0,82.8663864135742
16 12 2018 20:10,0.0,2.33835506439208,0.0,72.8381118774414
16 12 2018 20:20,0.0,3.03874492645263,17.35993119255,67.2409591674804
16 12 2018 20:30,0.0,3.48128199577331,49.9316126211897,70.8290863037109
16 12 2018 20:40,8.08052730560302,3.78893589973449,91.0395371026943,66.8102493286132
16 12 2018 20:50,90.2061614990234,4.198166847229,160.6982942878,63.4564094543457
16 12 2018 21:00,59.7612991333007,3.7940559387207,91.8517767444718,55.510269165039
16 12 2018 21:10,28.2519302368164,3.55186104774475,58.0236028092668,60.9092102050781
16 12 2018 21:20,13.617389678955,2.91944098472595,0.0,69.3909072875976
16 12 2018 21:30,0.0,1.79203701019287,0.0,61.1756591796875
16 12 2018 21:40,0.0,1.12802696228027,0.0,68.0879211425781
16 12 2018 21:50,0.0,1.47056198120117,0.0,44.9393005371093
16 12 2018 22:00,0.0,1.10119104385375,0.0,55.3134803771972
16 12 2018 22:10,0.0,0.879008114337921,0.0,48.7161407470703
16 12 2018 22:20,0.0,1.14838898181915,0.0,20.4086303710937
16 12 2018 22:30,0.0,1.78427004814147,0.0,17.2265300750732
16 12 2018 22:40,0.0,2.37241005897521,0.0,23.6167392730712
16 12 2018 22:50,0.0,3.03695011138916,17.2916284229868,15.8126602172851
16 12 2018 23:00,0.0,3.21205902099609,26.3834109427407,13.0146503448486
16 12 2018 23:10,0.0,3.2132658958435,26.4630960533868,18.2751407623291
16 12 2018 23:20,0.0,2.35824799537658,0.0,6.1803970336914
16 12 2018 23:30,0.0,2.38109803199768,0.0,7.7913007736206
16 12 2018 23:40,0.0,2.07094693183898,0.0,351.647796630859
16 12 2018 23:50,0.0,1.82944095134735,0.0,306.31689453125
17 12 2018 00:00,0.0,3.20390510559082,25.8511467457865,239.913497924804
17 12 2018 00:10,0.0,2.30720591545104,0.0,230.060592651367
17 12 2018 00:20,0.0,1.75377905368804,0.0,251.42349243164
17 12 2018 00:30,0.0,2.71353697776794,0.0,263.575714111328
17 12 2018 00:40,0.0,2.72422194480895,0.0,283.655212402343
17 12 2018 00:50,0.0,2.36011004447937,0.0,306.580108642578
17 12 2018 01:00,0.0,1.81413900852203,0.0,285.28759765625
17 12 2018 01:10,0.0,2.20503997802734,0.0,245.992202758789
17 12 2018 01:20,0.0,1.65954494476318,0.0,255.696899414062
17 12 2018 01:30,0.0,1.49026298522949,0.0,198.21369934082
17 12 2018 01:40,0.0,0.982306003570556,0.0,239.260604858398
17 12 2018 01:50,0.0,0.776422202587127,0.0,197.759292602539
17 12 2018 02:00,0.0,1.32164001464843,0.0,197.247695922851
17 12 2018 02:10,0.0,0.658023476600646,0.0,20.5399894714355
17 12 2018 02:20,0.0,2.37061095237731,0.0,46.0640296936035
17 12 2018 02:30,0.0,2.51123404502868,0.0,35.6329307556152
17 12 2018 02:40,0.0,2.31062602996826,0.0,40.5409088134765
17 12 2018 02:50,0.0,2.65953588485717,0.0,43.8512802124023
17 12 2018 03:00,0.0,2.19789600372314,0.0,59.7150115966796
17 12 2018 03:10,0.0,3.46512508392333,48.1913101811224,55.0120086669921
17 12 2018 03:20,0.0,2.26791310310363,0.0,60.7703208923339
17 12 2018 03:30,0.0,2.08498191833496,0.0,76.2865371704101
17 12 2018 03:40,0.0,1.29929399490356,0.0,108.255500793457
17 12 2018 03:50,0.0,1.41100001335144,0.0,78.7578430175781
17 12 2018 04:00,0.0,1.66693401336669,0.0,87.7733306884765
17 12 2018 04:10,0.0,1.8401540517807,0.0,63.9165306091308
17 12 2018 04:20,0.0,1.97651505470275,0.0,63.7337112426757
17 12 2018 04:30,0.0,2.09752392768859,0.0,60.5763092041015
17 12 2018 04:40,0.0,2.43169808387756,0.0,68.299949645996
17 12 2018 04:50,0.0,2.73247599601745,0.0,69.7245635986328
17 12 2018 05:00,0.0,2.83212995529174,0.0,87.9677734375
17 12 2018 05:10,0.0,2.83557796478271,0.0,47.8007087707519
17 12 2018 05:20,0.0,3.10155296325683,20.0747351719183,54.0432891845703
17 12 2018 05:30,0.0,3.16836905479431,23.6556608424044,55.2655601501464
17 12 2018 05:40,0.0,3.06808590888977,18.5496043636203,43.5772705078125
17 12 2018 05:50,0.0,3.3382019996643,35.9729113954127,45.7303504943847
17 12 2018 06:00,12.1025400161743,3.91867804527282,112.915245518035,50.74898147583
17 12 2018 06:10,68.4683685302734,4.10269498825073,142.304761967418,49.6869583129882
17 12 2018 06:20,77.4921264648437,3.98100900650024,124.382581874775,54.1698112487792
17 12 2018 06:30,64.7617263793945,3.88894510269165,107.66411493409,61.1752204895019
17 12 2018 06:40,91.8067321777343,4.09156322479248,140.188716163178,61.4187889099121
17 12 2018 06:50,102.245498657226,4.05929517745971,134.087560548627,65.4359970092773
17 12 2018 07:00,96.1536331176757,4.06730079650878,135.596742275405,68.2431869506835
17 12 2018 07:10,138.560394287109,4.41198301315307,203.598254852357,69.5605697631835
17 12 2018 07:20,166.200698852539,4.53801488876342,230.089814588502,70.1071166992187
17 12 2018 07:30,144.388198852539,4.23996114730834,168.893112008704,74.4593429565429
17 12 2018 07:40,74.9188537597656,3.61272001266479,65.6411055188692,75.0965194702148
17 12 2018 07:50,27.8556499481201,3.10806798934936,20.3924708849408,82.3227462768554
17 12 2018 08:00,19.8215198516845,3.03187894821166,17.1014277299,81.8096771240234
17 12 2018 08:10,1.6722639799118,2.33163595199584,0.0,84.8867034912109
17 12 2018 08:20,0.0,2.64526605606079,0.0,99.9697036743164
17 12 2018 08:30,0.0,3.02379894256591,16.8068773354898,96.2609634399414
17 12 2018 08:40,0.0,3.07056999206542,18.6566496485029,101.701499938964
17 12 2018 08:50,0.0,2.11244988441467,0.0,92.6639404296875
17 12 2018 09:00,0.0,3.12460303306579,21.2293703260411,72.939826965332
17 12 2018 09:10,0.0,3.2661850452423,30.1862797126059,76.4655838012695
17 12 2018 11:00,0.0,1.82179105281829,0.0,0.0
17 12 2018 11:10,0.0,2.04659509658813,0.0,0.0
17 12 2018 11:20,0.0,1.63742399215698,0.0,300.447113037109
17 12 2018 11:30,0.0,1.43890297412872,0.0,303.954315185546
17 12 2018 11:40,0.0,0.822534203529357,0.0,349.315185546875
17 12 2018 11:50,0.0,0.746913373470306,0.0,20.2399997711181
17 12 2018 12:00,0.0,0.496041089296341,0.0,326.119995117187
17 12 2018 12:10,0.0,0.804725885391235,0.0,186.895706176757
17 12 2018 12:20,0.0,0.95599740743637,0.0,251.887100219726
17 12 2018 12:30,0.0,1.0533879995346,0.0,277.175689697265
17 12 2018 12:40,0.0,0.969371676445007,0.0,215.371002197265
17 12 2018 12:50,0.0,0.531100392341613,0.0,171.548904418945
17 12 2018 13:00,0.0,0.750502407550811,0.0,177.168304443359
17 12 2018 13:10,0.0,0.733014225959777,0.0,192.376693725585
17 12 2018 13:20,0.0,0.637076020240783,0.0,105.072303771972
17 12 2018 13:30,0.0,0.715268373489379,0.0,245.997604370117
17 12 2018 13:40,0.0,0.824563920497894,0.0,299.560485839843
17 12 2018 13:50,0.0,1.20834398269653,0.0,167.959106445312
17 12 2018 14:00,0.0,2.10513591766357,0.0,238.121704101562
17 12 2018 14:10,0.0,2.93656706809997,0.0,271.203491210937
17 12 2018 14:20,0.0,2.14253997802734,0.0,254.734405517578
17 12 2018 14:30,0.0,1.85730099678039,0.0,260.7958984375
17 12 2018 14:40,0.0,2.1637840270996,0.0,240.817092895507
17 12 2018 14:50,0.0,2.60586094856262,0.0,240.831604003906
17 12 2018 15:00,0.0,1.88542294502258,0.0,252.744598388671
17 12 2018 15:10,0.0,2.66829299926757,0.0,256.13931274414
17 12 2018 15:20,0.0,2.42425990104675,0.0,251.369094848632
17 12 2018 15:30,0.0,2.10490298271179,0.0,257.123413085937
17 12 2018 15:40,0.0,1.72037494182586,0.0,249.527206420898
17 12 2018 15:50,0.0,0.888465523719787,0.0,195.211196899414
17 12 2018 16:00,0.0,0.868456125259399,0.0,95.7473373413085
17 12 2018 16:10,0.0,0.704468429088592,0.0,78.3650131225585
17 12 2018 16:20,0.0,0.998763799667358,0.0,15.2319202423095
17 12 2018 16:30,0.0,1.620246052742,0.0,26.4590301513671
17 12 2018 16:40,0.0,0.950966119766235,0.0,51.036319732666
17 12 2018 16:50,0.0,1.0595599412918,0.0,40.8466110229492
17 12 2018 17:00,0.0,0.88554161787033,0.0,139.434997558593
17 12 2018 17:10,0.0,0.666273117065429,0.0,97.7642822265625
17 12 2018 17:20,0.0,0.827649772167205,0.0,346.449188232421
17 12 2018 17:30,0.0,2.09748697280883,0.0,336.371307373046
17 12 2018 17:40,0.0,1.51056003570556,0.0,347.715515136718
17 12 2018 17:50,0.0,0.756073296070098,0.0,42.178050994873
17 12 2018 18:00,0.0,0.663834393024444,0.0,95.1749572753906
17 12 2018 18:10,0.0,1.18440902233123,0.0,182.507400512695
17 12 2018 18:20,0.0,1.55920302867889,0.0,193.684005737304
17 12 2018 18:30,0.0,2.03902602195739,0.0,167.411102294921
17 12 2018 18:40,0.0,2.42563891410827,0.0,192.858795166015
17 12 2018 18:50,0.0,2.74290204048156,0.0,187.80110168457
17 12 2018 19:00,0.0,3.50115489959716,52.1294554583292,194.014099121093
17 12 2018 19:10,8.77486896514892,3.61644697189331,66.1268526331005,192.20539855957
17 12 2018 19:20,0.576533913612365,2.81536507606506,0.0,203.218704223632
17 12 2018 19:30,0.0,1.5472810268402,0.0,199.797103881835
17 12 2018 19:40,0.0,2.39396691322326,0.0,187.763900756835
17 12 2018 19:50,0.0,2.11142992973327,0.0,193.931198120117
17 12 2018 20:00,0.0,2.01280093193054,0.0,191.762893676757
17 12 2018 20:10,0.0,1.99918496608734,0.0,208.527099609375
17 12 2018 20:20,0.0,1.5126279592514,0.0,214.460494995117
17 12 2018 20:30,0.0,1.5012309551239,0.0,207.49070739746
17 12 2018 20:40,0.0,1.51270699501037,0.0,220.108993530273
17 12 2018 20:50,0.0,1.40799403190612,0.0,204.733093261718
17 12 2018 21:00,0.0,1.34815096855163,0.0,232.575500488281
17 12 2018 21:10,0.0,1.20299398899078,0.0,201.443298339843
17 12 2018 21:20,0.0,0.81366628408432,0.0,222.259292602539
17 12 2018 21:30,0.0,0.361772894859314,0.0,208.358703613281
17 12 2018 21:40,0.0,0.523351311683654,0.0,209.57290649414
17 12 2018 21:50,0.0,0.318446904420853,0.0,210.437606811523
17 12 2018 22:00,0.0,0.400312691926956,0.0,188.097595214843
17 12 2018 22:10,0.0,0.889280498027801,0.0,79.5805511474609
17 12 2018 22:20,0.0,1.67510795593261,0.0,62.1703414916992
17 12 2018 22:30,0.0,2.07219409942626,0.0,50.5485382080078
17 12 2018 22:40,0.0,2.55547595024108,0.0,37.7783813476562
17 12 2018 22:50,0.0,2.06574606895446,0.0,42.7120208740234
17 12 2018 23:00,0.0,0.885774314403533,0.0,85.6618576049804
17 12 2018 23:10,0.0,1.01870501041412,0.0,170.946395874023
17 12 2018 23:20,0.0,1.21717000007629,0.0,123.425498962402
17 12 2018 23:30,0.0,1.41139495372772,0.0,136.73550415039
17 12 2018 23:40,0.0,1.39002597332,0.0,136.612899780273
17 12 2018 23:50,0.0,1.5683250427246,0.0,125.415901184082
18 12 2018 00:00,0.0,1.11123502254486,0.0,144.801696777343
18 12 2018 00:10,0.0,1.17355394363403,0.0,139.370697021484
18 12 2018 00:20,0.0,0.664153814315795,0.0,115.974998474121
18 12 2018 00:30,0.0,0.931691110134124,0.0,85.3627090454101
18 12 2018 00:40,0.0,1.67951500415802,0.0,57.8958206176757
18 12 2018 00:50,0.0,1.83683395385742,0.0,58.0295715332031
18 12 2018 01:00,0.0,2.54485988616943,0.0,51.71529006958
18 12 2018 01:10,0.0,3.24137902259826,28.3852353271841,49.8568000793457
18 12 2018 01:20,0.0,3.95090007781982,118.765679130054,51.1641006469726
18 12 2018 01:30,23.7970600128173,3.55882000923156,58.8646245128157,51.9692497253417
18 12 2018 01:40,6.939386844635,3.13355803489685,21.7008770115399,49.1323890686035
18 12 2018 01:50,0.0,2.10672903060913,0.0,78.6664810180664
18 12 2018 02:00,0.0,2.07242202758789,0.0,71.668716430664
18 12 2018 02:10,0.0,2.30400896072387,0.0,81.7156295776367
18 12 2018 02:20,0.0,2.71715497970581,0.0,71.8585968017578
18 12 2018 02:30,0.0,2.25608801841735,0.0,72.2880325317382
18 12 2018 02:40,0.0,2.94262290000915,0.0,71.4892807006835
18 12 2018 02:50,0.0,3.69664311408996,77.1175099235961,67.957778930664
18 12 2018 03:00,64.0116500854492,3.89532995223999,108.779816341925,55.5810890197753
18 12 2018 03:10,97.595703125,4.22284078598022,165.525454437305,57.9683494567871
18 12 2018 03:20,44.9903106689453,3.82068109512329,96.1431918353665,66.7774429321289
18 12 2018 03:30,-0.746329724788665,3.11150407791137,20.5627832444334,86.0158462524414
18 12 2018 03:40,0.0,3.27999901771545,31.2319245606241,96.2665405273437
18 12 2018 03:50,0.0,3.21031188964843,26.2684677429497,78.1876373291015
18 12 2018 04:00,0.0,3.53272008895874,55.7502983010963,67.9747161865234
18 12 2018 04:10,76.397346496582,4.09923696517944,141.64679827024,57.0791091918945
18 12 2018 04:20,201.559997558593,4.80137205123901,288.660758702971,55.0752296447753
18 12 2018 04:30,152.706298828125,4.514093875885,224.988871283217,56.7272605895996
18 12 2018 04:40,248.848800659179,4.96637487411499,327.781785720234,56.2289810180664
18 12 2018 04:50,235.829299926757,4.77543878555297,282.688261172033,56.977611541748
18 12 2018 05:00,207.838394165039,4.68382310867309,261.955710408376,64.2038269042968
18 12 2018 05:10,241.784194946289,4.8720269203186,305.172027962854,59.7027511596679
18 12 2018 05:20,349.795013427734,5.28389978408813,408.929225052242,55.5644493103027
18 12 2018 05:30,458.81509399414,5.72458887100219,535.987614973387,59.8147583007812
18 12 2018 05:40,455.737091064453,5.65816307067871,515.670170808011,54.6690483093261
18 12 2018 05:50,482.12890625,5.73178005218505,538.213246135297,52.364330291748
18 12 2018 06:00,530.366516113281,5.95187282562255,608.874220826686,56.5858306884765
18 12 2018 06:10,676.449890136718,6.29671716690063,728.743359321544,55.1179695129394
18 12 2018 06:20,827.9755859375,6.75474119186401,909.301096429883,58.9536209106445
18 12 2018 06:30,1238.68103027343,7.63822221755981,1330.13200028813,59.6679000854492
18 12 2018 06:40,1427.25500488281,8.16431427001953,1625.44959096881,58.5007400512695
18 12 2018 06:50,1721.01196289062,8.56769752502441,1869.90169068137,57.1762504577636
18 12 2018 07:00,1925.62805175781,8.95737552642822,2116.54969526667,55.8231391906738
18 12 2018 07:10,1420.78503417968,7.92818021774291,1489.14054280238,56.1825218200683
18 12 2018 07:20,1633.7080078125,8.38922214508056,1760.13753186461,56.3222999572753
18 12 2018 07:30,1411.17102050781,7.8330807685852,1435.90714256764,56.2854309082031
18 12 2018 07:40,850.974670410156,6.60762691497802,848.737763236816,59.0144996643066
18 12 2018 07:50,937.458923339843,6.82446002960205,938.886151942604,55.8917694091796
18 12 2018 08:00,1005.36499023437,6.93492078781127,986.959496672866,52.0097007751464
18 12 2018 08:10,405.888885498046,5.33756017684936,423.462151984221,51.5146217346191
18 12 2018 08:20,485.920501708984,5.56444978713989,487.732534972022,47.8224296569824
18 12 2018 08:30,1113.02404785156,7.32058191299438,1167.09195995183,56.6567993164062
18 12 2018 08:40,1283.89501953125,7.59131622314453,1305.37308135897,56.5251998901367
18 12 2018 08:50,1177.748046875,7.41877698898315,1216.24344094603,53.9616203308105
18 12 2018 09:00,1062.50903320312,7.21234083175659,1114.51430739309,53.1907386779785
18 12 2018 09:10,1185.42395019531,7.46469116210937,1239.71720537287,50.5628395080566
18 12 2018 09:20,1197.0009765625,7.49742698669433,1256.64962143493,53.4325485229492
18 12 2018 09:30,1217.29797363281,7.51082611083984,1263.55807036683,51.1257591247558
18 12 2018 09:40,1473.04797363281,7.97981786727905,1518.46046424728,52.7053413391113
18 12 2018 09:50,1090.11596679687,7.19846010208129,1107.88976143974,51.7468109130859
18 12 2018 10:00,1040.75805664062,7.15747880935668,1088.48464820429,52.4160614013671
