Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
18 12 2018 10:10,1201.12805175781,7.34893608093261,1181.13992695039,53.2785911560058
18 12 2018 10:20,1400.95300292968,7.77298688888549,1402.79995192276,50.6540718078613
18 12 2018 10:30,1730.10705566406,8.29908752441406,1705.63845846655,46.7185401916503
18 12 2018 10:40,2015.70202636718,8.88023281097412,2067.08679361657,49.6678199768066
18 12 2018 10:50,1446.21704101562,7.70444822311401,1365.56361087148,46.7170486450195
18 12 2018 11:00,1621.06799316406,7.90793514251708,1477.72389584252,40.8787384033203
18 12 2018 11:10,1217.33801269531,7.2399878501892,1127.78781890291,41.9183006286621
18 12 2018 11:20,899.82568359375,6.5488748550415,825.241855454717,42.4582405090332
18 12 2018 11:30,1504.64501953125,7.74516296386718,1387.61520218498,40.6380081176757
18 12 2018 11:40,2275.38208007812,9.23550987243652,2296.7851526546,41.9640884399414
18 12 2018 11:50,1817.98596191406,8.22626113891601,1662.10601146769,39.8846702575683
18 12 2018 12:00,1670.48803710937,7.92909288406372,1489.65626806888,47.0060310363769
18 12 2018 12:10,1317.71594238281,7.1392970085144,1079.94792512288,36.956729888916
18 12 2018 12:20,1361.51904296875,7.22027921676635,1118.31477583802,38.0657997131347
18 12 2018 12:30,919.93212890625,6.49968481063842,805.867615475612,41.5349502563476
18 12 2018 12:40,1600.94396972656,7.76116800308227,1396.33857124225,39.7685089111328
18 12 2018 12:50,1714.53100585937,8.36816883087158,1747.34859850812,44.9236106872558
18 12 2018 13:00,1707.50402832031,8.10344314575195,1589.77909545374,41.6208992004394
18 12 2018 13:10,1183.46301269531,6.92091512680053,980.781316724682,39.3313217163085
18 12 2018 13:20,1361.65295410156,7.21353101730346,1115.0835511692,35.1640014648437
18 12 2018 13:30,1757.86999511718,8.0207347869873,1541.89294878143,31.8018798828125
18 12 2018 13:40,1275.56103515625,7.19258213043212,1105.09245860901,31.9742393493652
18 12 2018 13:50,920.533874511718,6.39352512359619,764.967440285665,34.7357215881347
18 12 2018 14:00,888.936584472656,6.40147876739501,767.98887655256,34.1861610412597
18 12 2018 14:10,740.168579101562,6.21825408935546,700.126435750198,38.5513801574707
18 12 2018 14:20,1011.32098388671,6.71972513198852,894.658553026835,33.6493186950683
18 12 2018 14:30,1296.25598144531,7.20318889617919,1110.14360260043,34.2397804260253
18 12 2018 14:40,1954.13195800781,8.5082139968872,1833.06127294517,32.5120697021484
18 12 2018 14:50,1633.81103515625,7.83073616027832,1434.60758620203,35.1664199829101
18 12 2018 15:00,1394.79602050781,7.56821489334106,1293.28408393941,39.630069732666
18 12 2018 15:10,1468.90905761718,7.68715715408325,1356.2599512794,36.2389602661132
18 12 2018 15:20,1351.17700195312,7.40349006652832,1208.49826267146,45.1755409240722
18 12 2018 15:30,1702.15100097656,7.96824312210083,1511.86358392811,44.4231300354003
18 12 2018 15:40,1836.97802734375,8.13532161712646,1608.41580118244,43.7134284973144
18 12 2018 15:50,2363.88696289062,9.10406780242919,2211.28403025091,42.8406295776367
18 12 2018 16:00,2480.90698242187,9.19004154205322,2267.1525728316,44.0083885192871
18 12 2018 16:10,2141.09497070312,8.23854827880859,1669.41810972256,37.1885108947753
18 12 2018 16:20,3028.9208984375,10.5241899490356,3077.24368822564,34.971939086914
18 12 2018 16:30,3414.60693359375,11.4246797561645,3402.64559502818,33.7165298461914
18 12 2018 16:40,3508.4208984375,12.5099401473999,3579.86749560041,32.5103797912597
18 12 2018 16:50,3153.8701171875,11.0381498336791,3285.74584037906,34.1160087585449
18 12 2018 17:00,3224.14990234375,11.4014902114868,3396.51399332489,33.9844093322753
18 12 2018 17:10,2885.43603515625,10.2281198501586,2925.97611217307,36.7139511108398
18 12 2018 17:20,2696.61791992187,9.93688297271728,2752.22901133009,32.6336097717285
18 12 2018 17:30,3124.73095703125,10.9857597351074,3267.39101282908,32.1054191589355
18 12 2018 17:40,2600.69702148437,9.78065681457519,2648.00296072117,37.7804794311523
18 12 2018 17:50,3307.5810546875,10.8293600082397,3208.80745386382,34.080638885498
18 12 2018 18:00,3283.56909179687,11.536319732666,3430.66623954031,31.1711292266845
18 12 2018 18:10,3481.39111328125,12.304479598999,3561.55473886416,34.179588317871
18 12 2018 18:20,3536.27587890625,12.2448196411132,3554.99061320624,34.2705383300781
18 12 2018 18:30,3486.287109375,12.4509401321411,3575.28004733681,31.6479892730712
18 12 2018 18:40,3407.7900390625,11.6890497207641,3465.0911005616,32.3478317260742
18 12 2018 18:50,3526.01611328125,12.4602499008178,3576.03946868538,32.1890602111816
18 12 2018 19:00,3550.96899414062,13.1096096038818,3600.0,34.7415809631347
18 12 2018 19:10,3570.11791992187,12.8965196609497,3597.03011828885,32.68111038208
18 12 2018 19:20,3439.958984375,11.7798299789428,3483.48366502421,33.8031196594238
18 12 2018 19:30,3588.90795898437,13.4983100891113,3600.0,32.5153312683105
18 12 2018 19:40,3569.18603515625,13.3671398162841,3600.0,33.9044609069824
18 12 2018 19:50,3594.07592773437,12.9829998016357,3597.89339190998,32.4091911315917
18 12 2018 20:00,3568.06591796875,13.2050399780273,3600.0,30.6605491638183
18 12 2018 20:10,3593.18994140625,13.7579498291015,3600.0,29.4942798614501
18 12 2018 20:20,3577.18188476562,12.9924697875976,3597.92329267812,33.4575614929199
18 12 2018 20:30,3577.19897460937,13.6090297698974,3600.0,33.3586997985839
18 12 2018 20:40,3601.39404296875,15.0881395339965,3600.0,35.1988906860351
18 12 2018 20:50,3584.36596679687,14.022850036621,3600.0,34.5630989074707
18 12 2018 21:00,3436.55590820312,11.5128297805786,3424.97435015961,26.497049331665
18 12 2018 21:10,3585.90991210937,13.1460800170898,3600.0,24.8701190948486
18 12 2018 21:20,3601.09106445312,13.6818199157714,3600.0,24.1430606842041
18 12 2018 21:30,3601.19604492187,14.1656398773193,3600.0,24.4246006011962
18 12 2018 21:40,3601.5830078125,15.3644895553588,3600.0,26.1151008605957
18 12 2018 21:50,3597.98193359375,14.4966802597045,3600.0,24.84202003479
18 12 2018 22:00,3601.17309570312,15.4819803237915,3600.0,26.4851303100585
18 12 2018 22:10,3595.43603515625,15.7762098312377,3600.0,25.1965599060058
18 12 2018 22:20,3601.05810546875,15.4084997177124,3600.0,24.6408004760742
18 12 2018 22:30,3601.01904296875,15.3037300109863,3600.0,26.3590793609619
18 12 2018 22:40,3595.47094726562,15.1711502075195,3600.0,25.303970336914
18 12 2018 22:50,3601.212890625,14.5823802947998,3600.0,25.7636604309082
18 12 2018 23:00,3601.24194335937,14.5956697463989,3600.0,25.9320697784423
18 12 2018 23:10,3601.30908203125,15.6154403686523,3600.0,28.2471408843994
18 12 2018 23:20,3535.36596679687,12.8072099685668,3595.01312737846,30.0923194885253
18 12 2018 23:30,3481.40405273437,13.1616096496582,3600.0,24.1780395507812
18 12 2018 23:40,3541.6689453125,14.1430501937866,3600.0,26.3360595703125
18 12 2018 23:50,3592.52294921875,14.2734098434448,3600.0,19.205280303955
19 12 2018 00:00,3595.0390625,12.7020998001098,3591.15513252941,20.5044898986816
19 12 2018 00:10,3589.7529296875,13.4763202667236,3600.0,20.6708698272705
19 12 2018 00:20,3601.25390625,14.9661598205566,3600.0,16.5807590484619
19 12 2018 00:30,3601.21508789062,14.6262502670288,3600.0,18.3527698516845
19 12 2018 00:40,3601.46801757812,14.2010803222656,3600.0,17.6746997833251
19 12 2018 00:50,3600.47900390625,14.2934103012084,3600.0,23.5417499542236
19 12 2018 01:00,3600.63403320312,14.6772403717041,3600.0,23.8934803009033
19 12 2018 01:10,3601.37109375,14.2491397857666,3600.0,18.0860691070556
19 12 2018 01:20,3600.47094726562,14.9513502120971,3600.0,21.6818103790283
19 12 2018 01:30,3597.1689453125,14.3711700439453,3600.0,21.2247104644775
19 12 2018 01:40,3601.15600585937,15.3784704208374,3600.0,19.0857696533203
19 12 2018 01:50,3601.4541015625,14.2576503753662,3600.0,15.2058296203613
19 12 2018 02:00,3601.3740234375,15.1588897705078,3600.0,15.047869682312
19 12 2018 02:10,3598.3310546875,14.0325202941894,3600.0,17.8173599243164
19 12 2018 02:20,3363.10205078125,12.7582397460937,3593.41674364297,18.7066593170166
19 12 2018 02:30,3535.5810546875,12.6513795852661,3588.71224033436,18.8873996734619
19 12 2018 02:40,3553.54711914062,12.4489603042602,3575.11682290256,11.8651399612426
19 12 2018 02:50,3592.39892578125,13.3475399017333,3600.0,12.6564598083496
19 12 2018 03:00,3600.4619140625,13.5363702774047,3600.0,12.8016395568847
19 12 2018 03:10,3598.3330078125,13.7706899642944,3600.0,11.6044797897338
19 12 2018 03:20,3601.1220703125,14.2908401489257,3600.0,11.495750427246
19 12 2018 03:30,3572.76196289062,13.8248195648193,3600.0,11.4626398086547
19 12 2018 03:40,3512.93994140625,13.8335103988647,3600.0,11.3677501678466
19 12 2018 03:50,3508.81201171875,13.0833597183227,3600.0,10.7360296249389
19 12 2018 04:00,3432.23999023437,13.5722103118896,3600.0,9.8420066833496
19 12 2018 04:10,2815.36889648437,13.1100597381591,3600.0,8.43442153930664
19 12 2018 04:20,2438.98193359375,13.230369567871,3600.0,6.51353979110717
19 12 2018 04:30,2378.39306640625,13.9485397338867,3600.0,6.53748512268066
19 12 2018 04:40,2389.73193359375,13.7440395355224,3600.0,7.17081403732299
19 12 2018 04:50,2367.18798828125,13.2588901519775,3600.0,6.78013181686401
19 12 2018 05:00,2413.28295898437,13.5323495864868,3600.0,6.13845300674438
19 12 2018 05:10,2367.72607421875,13.0801200866699,3600.0,6.55003213882446
19 12 2018 05:20,2374.47094726562,13.38623046875,3600.0,7.90453720092773
19 12 2018 05:30,2252.8701171875,11.8591604232788,3498.3306420812,12.1307401657104
19 12 2018 05:40,2088.09912109375,9.97288036346435,2775.12415909691,6.4434118270874
19 12 2018 05:50,2051.44702148437,10.3080101013183,2969.21444447293,2.69211506843566
19 12 2018 06:00,2162.75,10.8462600708007,3215.41688486829,7.05297899246215
19 12 2018 06:10,2186.79809570312,11.6666803359985,3460.32494105773,9.2912483215332
19 12 2018 06:20,2256.59912109375,12.226050376892,3552.80708278797,9.79889488220214
19 12 2018 06:30,2210.92993164062,12.5569095611572,3583.13935885961,8.73631954193115
19 12 2018 06:40,2245.498046875,13.5570001602172,3600.0,8.12236785888671
19 12 2018 06:50,2239.2470703125,13.0470600128173,3600.0,8.81240844726562
19 12 2018 07:00,2184.88305664062,11.699589729309,3467.30451269499,7.48497581481933
19 12 2018 07:10,2263.09106445312,12.3035097122192,3561.45257950366,7.69724798202514
19 12 2018 07:20,2113.26708984375,10.4261398315429,3029.83594040169,7.39072799682617
19 12 2018 07:30,2259.7548828125,12.5420598983764,3582.14115828257,8.56257343292236
19 12 2018 07:40,2287.67309570312,12.6676797866821,3589.53889666431,8.50486373901367
19 12 2018 07:50,2285.59008789062,11.5891103744506,3443.06780582136,8.37400341033935
19 12 2018 08:00,2092.712890625,10.4763002395629,3054.41262624486,4.48191881179809
19 12 2018 08:10,1933.17395019531,9.94380283355712,2756.66222534857,356.315704345703
19 12 2018 08:20,1976.26904296875,10.614990234375,3118.86778529775,356.122192382812
19 12 2018 08:30,1972.24096679687,10.8784303665161,3227.80937161553,356.940307617187
19 12 2018 08:40,1891.55395507812,10.7562799453735,3179.42932525853,356.616485595703
19 12 2018 08:50,1822.89794921875,10.6028699874877,3113.43604654528,356.740112304687
19 12 2018 09:00,1818.69201660156,11.2335500717163,3348.81606191879,356.852508544921
19 12 2018 09:10,1774.26098632812,11.320119857788,3374.13351404217,357.32080078125
19 12 2018 09:20,1718.57397460937,10.838620185852,3212.43751287016,357.488098144531
19 12 2018 09:30,1668.53503417968,11.2001895904541,3338.63657666072,357.958892822265
19 12 2018 09:40,1573.84204101562,11.6189403533935,3449.8390523376,357.27490234375
19 12 2018 09:50,1055.07702636718,10.61203956604,3117.54892645121,356.696105957031
19 12 2018 10:00,1063.83898925781,11.2402200698852,3350.82285010991,356.967010498046
19 12 2018 10:10,775.766479492187,10.3022403717041,2966.15310332413,356.524597167968
19 12 2018 10:20,766.856506347656,9.68932247161865,2583.29796412464,357.158508300781
19 12 2018 10:30,834.370727539062,10.321660041809,2976.41926078396,357.713409423828
19 12 2018 10:40,699.728210449218,9.89971446990966,2728.15413962659,357.19400024414
19 12 2018 10:50,526.748779296875,8.58695793151855,1881.88236054041,357.116485595703
19 12 2018 11:00,710.285095214843,9.51360988616943,2450.63752755776,357.15591430664
19 12 2018 11:10,728.279479980468,9.78605270385742,2651.73720147805,357.810394287109
19 12 2018 11:20,641.308471679687,9.09061622619628,2202.56401872793,357.033508300781
19 12 2018 11:30,590.684875488281,8.64444828033447,1917.78821173027,359.600799560546
19 12 2018 11:40,644.867614746093,8.96165466308593,2119.30113653416,2.84771800041198
19 12 2018 11:50,659.91357421875,8.85015106201171,2047.87402538592,2.1537389755249
19 12 2018 12:00,717.690673828125,9.12107563018798,2222.31800581563,1.33857703208923
19 12 2018 12:10,687.479675292968,8.59460163116455,1886.64387504468,1.08210802078247
19 12 2018 12:20,674.707824707031,8.66788482666015,1932.4858132086,0.953871011734008
19 12 2018 12:30,549.281616210937,7.97357892990112,1514.90290151465,6.95480585098266
19 12 2018 12:40,554.392700195312,8.32504081726074,1721.26226590264,6.23589086532592
19 12 2018 12:50,470.583587646484,8.27796363830566,1692.96408320946,5.94642686843872
19 12 2018 13:00,473.275207519531,8.6211929321289,1903.23831368466,6.65474796295166
19 12 2018 13:10,449.673309326171,8.12817001342773,1604.22634650203,7.42886495590209
19 12 2018 13:20,504.468200683593,8.19674682617187,1644.59744201156,6.76600980758666
19 12 2018 13:30,481.746490478515,8.69363689422607,1948.67429798013,6.44512510299682
19 12 2018 13:40,616.231323242187,9.39369773864746,2400.24204849556,7.24710798263549
19 12 2018 13:50,517.172424316406,8.93686866760253,2103.3749415215,7.63129186630249
19 12 2018 14:00,462.662689208984,8.74592876434326,1981.66693929559,8.10267925262451
19 12 2018 14:10,439.507598876953,8.48792552947998,1820.55301478519,4.19872617721557
19 12 2018 14:20,447.286804199218,8.39840126037597,1765.72443734883,2.2039361000061
19 12 2018 14:30,406.900390625,8.111741065979,1594.6207597806,2.78018903732299
19 12 2018 14:40,416.122314453125,8.72126674652099,1966.08714208911,4.03088283538818
19 12 2018 14:50,415.027099609375,8.76860332489013,1996.02141229519,9.24868011474609
19 12 2018 15:00,382.529998779296,8.43788337707519,1789.83017826901,11.437569618225
19 12 2018 15:10,391.554992675781,8.73073101043701,1972.06191739131,11.4621696472167
19 12 2018 15:20,368.610412597656,8.81867980957031,2027.82186459025,10.5476903915405
19 12 2018 15:30,348.700103759765,8.59587287902832,1887.43615204566,11.2672004699707
19 12 2018 15:40,363.815887451171,9.0629186630249,2184.62868168841,11.3123397827148
19 12 2018 15:50,313.184295654296,8.26464557647705,1684.99295306092,12.5402898788452
19 12 2018 16:00,310.730712890625,8.64752578735351,1919.71623941334,11.9505195617675
19 12 2018 16:10,321.759704589843,8.55216598510742,1860.25877253718,14.9950399398803
19 12 2018 16:20,341.100891113281,9.08530521392822,2199.12283976292,13.4346303939819
19 12 2018 16:30,354.730804443359,9.53029441833496,2463.70863252041,13.3814496994018
19 12 2018 16:40,362.809204101562,9.91634845733642,2738.98329049312,13.8177404403686
19 12 2018 16:50,305.099487304687,9.38117408752441,2392.03459286129,11.9121503829956
19 12 2018 17:00,265.074005126953,8.98094654083251,2131.71519761875,14.4395399093627
19 12 2018 17:10,199.556701660156,8.39490604400634,1763.59627735051,14.3134698867797
19 12 2018 17:20,232.256896972656,9.01496028900146,2153.63966759577,14.6125802993774
19 12 2018 17:30,139.330993652343,8.34489059448242,1733.24965505817,13.742070198059
19 12 2018 17:40,151.732803344726,8.77329921722412,1998.99776492525,14.1351804733276
19 12 2018 17:50,108.188003540039,8.76385879516601,1993.0154598271,13.7569303512573
19 12 2018 18:00,64.3553466796875,8.45167446136474,1798.27841321204,13.2532901763916
19 12 2018 18:10,6.69667387008666,7.60010004043579,1309.98794951611,14.8027896881103
19 12 2018 18:20,0.0,8.17599201202392,1632.33279607856,16.8692893981933
19 12 2018 18:30,0.0,7.70918798446655,1368.12032572223,20.9329395294189
19 12 2018 18:40,0.0,7.13542604446411,1078.1361419435,24.7651996612548
19 12 2018 18:50,0.0,6.95573902130126,996.187909790424,19.8588600158691
19 12 2018 19:00,0.0,7.07143306732177,1048.47209188717,18.7401504516601
19 12 2018 19:10,0.0,6.71092510223388,891.001198558545,21.6468601226806
19 12 2018 19:20,0.0,6.38597202301025,762.104554549052,22.8737392425537
19 12 2018 19:30,0.0,6.42075490951538,775.340203264667,21.0624504089355
19 12 2018 19:40,0.0,6.24040412902832,708.137902870293,18.3854694366455
19 12 2018 19:50,0.0,6.61765623092651,852.787638290762,20.9420299530029
19 12 2018 20:00,0.0,6.49536180496215,804.177808937712,26.6078605651855
19 12 2018 20:10,0.0,6.15066814422607,676.006259172864,21.100040435791
19 12 2018 20:20,0.0,6.08639621734619,653.522045798234,23.0732402801513
19 12 2018 20:30,0.0,6.45634412765502,789.019896438932,23.5880107879638
19 12 2018 20:40,0.0,5.9421272277832,605.63877876572,25.9640598297119
19 12 2018 20:50,0.0,5.9229040145874,599.286390423006,27.878189086914
19 12 2018 21:00,0.0,6.02636814117431,632.921090298133,28.7698097229003
19 12 2018 21:10,0.0,6.38378095626831,761.275228873241,26.3375205993652
19 12 2018 21:20,0.0,6.30990982055664,733.620092580161,26.5319690704345
19 12 2018 21:30,0.0,6.09353017807006,655.995936808876,28.0272598266601
19 12 2018 21:40,0.0,6.22476291656494,702.475155365988,24.4506301879882
19 12 2018 21:50,0.0,6.62568283081054,856.037046199672,25.6972103118896
19 12 2018 22:00,0.0,6.61584615707397,852.055878798794,26.9346599578857
19 12 2018 22:10,0.0,5.89069080352783,588.728723102082,21.7376308441162
19 12 2018 22:20,0.0,6.20025920867919,693.656602415358,22.290470123291
19 12 2018 22:30,0.0,5.86466884613037,580.27943152374,20.5001106262207
19 12 2018 22:40,0.0,5.98466205596923,619.834333477179,24.2264194488525
19 12 2018 22:50,0.0,5.34262514114379,424.846736562627,31.6552505493164
19 12 2018 23:00,0.0,5.79193019866943,557.031885255774,34.4794883728027
19 12 2018 23:10,0.0,5.48798990249633,465.551607759015,32.1888084411621
19 12 2018 23:20,0.0,4.64596891403198,253.552189878197,32.2732887268066
19 12 2018 23:30,0.0,6.21514177322387,699.004958211648,26.2909908294677
19 12 2018 23:40,0.0,6.0647587776184,646.0519417293,35.5828285217285
19 12 2018 23:50,0.0,6.07055616378784,648.048524323041,42.1116981506347
20 12 2018 00:00,0.0,6.14595794677734,674.343499845264,38.7605285644531
20 12 2018 00:10,0.0,5.95770692825317,610.81592168551,36.1369400024414
20 12 2018 00:20,0.0,6.37413883209228,757.631870826164,38.0224685668945
20 12 2018 00:30,0.0,5.89524793624877,590.215683040259,40.1728210449218
20 12 2018 00:40,0.0,5.75396013259887,545.110295374597,40.73583984375
20 12 2018 00:50,0.0,5.4361572265625,450.820498205527,43.7623405456542
20 12 2018 01:00,0.0,5.702880859375,529.300168782882,42.4003601074218
20 12 2018 01:10,0.0,6.57607078552246,836.069592197639,41.8761711120605
20 12 2018 01:20,0.0,6.15620613098144,677.964273399459,41.0325012207031
20 12 2018 01:30,0.0,6.41116189956665,771.676643036491,37.6840782165527
20 12 2018 01:40,0.0,6.13723516464233,671.270511714753,41.3880615234375
20 12 2018 01:50,0.0,6.7995867729187,928.264904774085,42.6800003051757
20 12 2018 02:00,0.0,6.21105623245239,697.534370388193,45.0518417358398
20 12 2018 02:10,0.0,6.18327808380126,687.583077046812,51.1744689941406
20 12 2018 02:20,0.0,6.14550590515136,674.184048196062,51.7134284973144
20 12 2018 02:30,0.0,6.46420097351074,792.058667392328,55.5957603454589
20 12 2018 02:40,0.0,6.56182384490966,830.386979423018,57.3474082946777
20 12 2018 02:50,0.0,5.71406078338623,532.73847815049,50.3058204650878
20 12 2018 03:00,0.0,5.70207786560058,529.053687926892,54.805908203125
20 12 2018 03:10,0.0,6.45990085601806,790.394679566101,56.2735214233398
20 12 2018 03:20,0.0,6.86707210540771,957.255014963446,55.5367393493652
20 12 2018 03:30,0.0,6.96425485610961,999.978456932557,57.9422302246093
20 12 2018 03:40,0.0,6.9345908164978,986.813659776253,62.1507606506347
20 12 2018 03:50,0.0,6.7501630783081,907.378514404811,66.5149612426757
20 12 2018 04:00,0.0,6.74599409103393,905.629887888206,67.3659591674804
20 12 2018 04:10,0.0,6.98765087127685,1010.4393469885,65.8412170410156
20 12 2018 04:20,0.0,6.67930316925048,877.933077114126,66.8923110961914
20 12 2018 04:30,0.0,6.48988914489746,802.041590147626,64.8131484985351
20 12 2018 04:40,0.0,6.36674118041992,754.843467808776,60.2223510742187
20 12 2018 04:50,0.0,6.70881986618041,890.127583263092,59.5374412536621
20 12 2018 05:00,0.0,6.26444101333618,716.891460705247,56.9673805236816
20 12 2018 05:10,0.0,6.41515588760375,773.200718596588,58.7917594909667
20 12 2018 05:20,0.0,5.52588319778442,476.47657308983,51.0689506530761
20 12 2018 05:30,0.0,5.21774387359619,391.348812364441,52.1767387390136
20 12 2018 05:40,0.0,5.35956287384033,429.493150604511,57.2617301940917
20 12 2018 05:50,0.0,5.40173482894897,441.171303229805,52.6270904541015
20 12 2018 06:00,0.0,6.20867490768432,696.678039697877,57.7157287597656
20 12 2018 06:10,0.0,6.01924610137939,630.502443822316,60.9743614196777
20 12 2018 06:20,0.0,5.14729976654052,373.027820213248,67.1935195922851
20 12 2018 06:30,0.0,5.95085620880126,608.536242231568,64.4799270629882
20 12 2018 06:40,0.0,6.1547417640686,677.446211867228,60.604621887207
20 12 2018 06:50,0.0,6.33941411972045,744.594618296073,58.0428009033203
20 12 2018 07:00,0.0,5.6585521697998,515.787927118386,65.4449081420898
20 12 2018 07:10,0.0,5.31418800354003,417.101796724193,68.490119934082
20 12 2018 07:20,0.0,6.08230400085449,652.105414677627,73.1498184204101
20 12 2018 07:30,0.0,5.8161129951477,564.700691026073,77.7785415649414
20 12 2018 07:40,0.0,4.86218786239624,302.85149147034,82.7686691284179
20 12 2018 07:50,0.0,4.84094095230102,297.864021390918,81.8123779296875
20 12 2018 08:00,0.0,4.1711368560791,155.445360846762,74.4175109863281
20 12 2018 08:10,0.0,4.34085798263549,189.05301264575,88.5226364135742
20 12 2018 08:20,0.0,4.00399923324584,123.742873846042,83.1794281005859
20 12 2018 08:30,0.0,3.4141399860382,42.9734337960808,91.1688766479492
20 12 2018 08:40,0.0,3.21709108352661,26.7171977565922,84.1456604003906
20 12 2018 08:50,0.0,3.30548691749572,33.2413619007466,59.7805709838867
20 12 2018 09:00,0.0,2.76715493202209,0.0,59.1525688171386
20 12 2018 09:10,0.0,2.71372604370117,0.0,78.4465637207031
20 12 2018 09:20,0.0,3.64439892768859,69.8407639265324,85.2881927490234
20 12 2018 09:30,0.0,2.9405300617218,0.0,81.6168823242187
20 12 2018 09:40,0.0,3.32386493682861,34.7547577630758,92.6574096679687
20 12 2018 09:50,0.0,2.40388989448547,0.0,102.860801696777
20 12 2018 10:00,0.0,2.77983307838439,0.0,94.0888214111328
20 12 2018 10:10,0.0,2.78515601158142,0.0,92.3628234863281
20 12 2018 10:20,0.0,2.37144804000854,0.0,85.2197036743164
20 12 2018 10:30,0.0,3.50213599205017,52.2395961065822,91.0213165283203
20 12 2018 10:40,0.0,3.21848201751708,26.8101759188139,96.2600631713867
20 12 2018 10:50,0.0,3.95378494262695,119.297575506614,93.1923828125
20 12 2018 11:00,0.0,4.30205011367797,181.234570104447,92.9173202514648
20 12 2018 11:10,0.0,4.79004096984863,286.045452817376,105.804496765136
20 12 2018 11:20,0.0,4.99125099182128,333.853164362394,98.1312637329101
20 12 2018 11:30,0.0,4.19639015197753,160.351893808677,94.1143188476562
20 12 2018 11:40,0.0,4.50848007202148,223.796805250436,97.6134719848632
20 12 2018 11:50,0.0,3.61100101470947,65.4178116687835,95.4950103759765
20 12 2018 12:00,0.0,4.41079378128051,203.352708114217,87.4480209350585
20 12 2018 12:10,0.0,4.06988811492919,136.085123082414,82.8016510009765
20 12 2018 12:20,0.0,4.91586303710937,315.595773577477,78.2662734985351
20 12 2018 12:30,0.0,5.16023588180541,376.361870495963,92.8043518066406
20 12 2018 12:40,0.0,4.53182792663574,228.767159164638,91.5528717041015
20 12 2018 12:50,0.0,5.24503898620605,398.557741671166,89.7043762207031
20 12 2018 13:00,0.0,5.03381204605102,344.349747913249,89.8263397216796
20 12 2018 13:10,0.0,5.65711688995361,515.353629283128,87.1656417846679
20 12 2018 13:20,0.0,5.3926830291748,438.651463674401,88.0492706298828
20 12 2018 13:30,0.0,4.98554706573486,332.456915670998,87.223876953125
20 12 2018 13:40,0.0,5.18586492538452,383.00745459647,87.962059020996
20 12 2018 13:50,0.0,4.64204883575439,252.687268896551,100.020401000976
20 12 2018 14:00,0.0,4.19684314727783,160.440198761689,98.5038909912109
20 12 2018 14:10,0.0,4.69317293167114,264.045815478373,102.743499755859
20 12 2018 14:20,0.0,5.69034481048583,525.459431804254,109.718200683593
20 12 2018 14:30,0.0,6.11908388137817,664.901986828862,109.338996887207
20 12 2018 14:40,0.0,5.40814685821533,442.960687535352,106.154899597167
20 12 2018 14:50,0.0,5.56618022918701,488.240844020214,108.847396850585
20 12 2018 15:00,0.0,6.03158903121948,634.697550699725,110.58689880371
20 12 2018 15:10,0.0,6.6020278930664,846.481821911512,110.54930114746
20 12 2018 15:20,0.0,6.51533699035644,812.003212065352,114.103698730468
20 12 2018 15:30,0.0,5.93426513671875,603.035991136048,112.520896911621
20 12 2018 15:40,0.0,5.80004501342773,559.598611442254,108.839302062988
20 12 2018 15:50,0.0,6.06962585449218,647.727889890765,110.053199768066
20 12 2018 16:00,0.0,6.13858604431152,671.74588683207,110.94049835205
20 12 2018 16:10,0.0,6.90382289886474,973.274447246149,115.223098754882
20 12 2018 16:20,0.0,7.28720092773437,1150.70131563465,117.230400085449
20 12 2018 16:30,0.0,8.15362834930419,1619.16216235808,119.596099853515
20 12 2018 16:40,0.0,9.04738426208496,2174.58149694519,121.659103393554
20 12 2018 16:50,0.0,7.33253288269042,1172.99887182157,130.416900634765
20 12 2018 17:00,0.0,4.90233707427978,312.364546657565,135.074493408203
20 12 2018 17:10,0.0,3.12999391555786,21.5116787444167,139.801803588867
20 12 2018 17:20,0.0,1.50378501415252,0.0,170.371704101562
20 12 2018 17:30,0.0,1.75036704540252,0.0,245.714294433593
20 12 2018 17:40,0.0,3.0080668926239,16.2633465444933,277.697113037109
20 12 2018 17:50,0.0,4.10754108428955,143.227788335909,294.603393554687
20 12 2018 18:00,0.0,2.83099389076232,0.0,276.94009399414
20 12 2018 18:10,0.0,2.30014610290527,0.0,230.634399414062
20 12 2018 18:20,0.0,2.17114210128784,0.0,254.85530090332
20 12 2018 18:30,0.0,3.60911297798156,65.173104891056,281.261993408203
20 12 2018 18:40,0.0,4.30752182006835,182.331991999999,280.541290283203
20 12 2018 18:50,0.0,4.50569200515747,223.205478066298,286.517395019531
20 12 2018 19:00,0.0,4.19501018524169,160.082952619376,279.968688964843
20 12 2018 19:10,0.0,3.01747107505798,16.58349347895,271.432708740234
20 12 2018 19:20,0.0,3.09329009056091,19.6815261776983,259.124298095703
20 12 2018 19:30,0.0,3.56726002693176,59.8950359141863,238.621994018554
20 12 2018 19:40,0.0,2.70587611198425,0.0,232.587600708007
20 12 2018 19:50,0.0,2.00488400459289,0.0,232.562194824218
20 12 2018 20:00,0.0,1.78364896774291,0.0,251.724197387695
20 12 2018 20:10,0.0,1.84409499168395,0.0,238.617095947265
20 12 2018 20:20,0.0,1.59983897209167,0.0,232.090393066406
20 12 2018 20:30,0.0,1.51849198341369,0.0,219.030700683593
20 12 2018 20:40,0.0,2.20637488365173,0.0,228.621994018554
20 12 2018 20:50,0.0,2.09437704086303,0.0,228.097198486328
20 12 2018 21:00,0.0,1.93849194049835,0.0,246.674606323242
20 12 2018 21:10,0.0,2.04825091361999,0.0,237.272094726562
20 12 2018 21:20,0.0,2.48962998390197,0.0,234.743194580078
20 12 2018 21:30,0.0,3.24657106399536,28.7540572158359,254.730804443359
20 12 2018 21:40,0.0,3.52900791168212,55.3162028236111,256.26089477539
20 12 2018 21:50,0.0,3.76384902000427,87.1203946690557,244.097900390625
20 12 2018 22:00,0.0,3.30858492851257,33.4926903608111,245.155303955078
20 12 2018 22:10,0.0,3.13436198234558,21.7438348190453,257.7421875
20 12 2018 22:20,0.0,3.3609459400177,37.9728278097873,259.437896728515
20 12 2018 22:30,0.0,3.63100290298461,68.0452659815091,258.429595947265
20 12 2018 22:40,0.0,3.916433095932,112.513828615386,268.965087890625
20 12 2018 22:50,0.0,2.9232439994812,0.0,258.075500488281
20 12 2018 23:00,0.0,2.34510993957519,0.0,269.100494384765
20 12 2018 23:10,0.0,2.75213694572448,0.0,249.344192504882
20 12 2018 23:20,0.0,3.49768209457397,51.7408244071303,238.125106811523
20 12 2018 23:30,0.0,2.85528898239135,0.0,245.69529724121
20 12 2018 23:40,0.0,4.44455385208129,210.354944906708,229.494705200195
20 12 2018 23:50,0.0,3.57274293899536,60.5705319813751,249.84260559082
21 12 2018 00:00,0.0,2.77110004425048,0.0,241.865905761718
21 12 2018 00:10,0.0,2.17046403884887,0.0,235.400207519531
21 12 2018 00:20,0.0,2.77490210533142,0.0,226.748504638671
21 12 2018 00:30,0.0,3.72243404388427,80.8707652253361,225.14599609375
21 12 2018 00:40,0.0,4.38761281967163,198.582492707129,239.438598632812
21 12 2018 00:50,0.0,4.3493309020996,190.770946118931,244.960906982421
21 12 2018 01:00,0.0,2.87733197212219,0.0,247.491302490234
21 12 2018 01:10,0.0,3.12047505378723,21.0163408079943,250.140502929687
21 12 2018 01:20,0.0,4.24212408065795,169.31964582299,236.98030090332
21 12 2018 01:30,0.0,4.36158180236816,193.261896779082,236.992797851562
21 12 2018 01:40,0.0,4.04060411453247,130.575431850623,241.488296508789
21 12 2018 01:50,0.0,3.74255394935607,83.8726357957394,256.232299804687
21 12 2018 02:00,0.0,3.48053193092346,49.8498967205132,255.213806152343
21 12 2018 02:10,0.0,3.01057291030883,16.3472760444747,263.864013671875
21 12 2018 02:20,0.0,3.35273003578186,37.2408393964333,258.812286376953
21 12 2018 02:30,0.0,3.81973910331726,95.9894271067433,236.822799682617
21 12 2018 02:40,0.0,3.51650309562683,53.8701348834265,227.000396728515
21 12 2018 02:50,0.0,4.19627714157104,160.329865655052,223.38589477539
21 12 2018 03:00,0.0,3.88532710075378,107.034793250449,237.453292846679
21 12 2018 03:10,0.0,3.30086207389831,32.8690253655777,232.633804321289
21 12 2018 03:20,0.0,3.36805510520935,38.6149282043525,237.530700683593
21 12 2018 03:30,0.0,4.18958902359008,159.027349890599,234.88670349121
21 12 2018 03:40,0.0,3.46030306816101,47.6800113458276,232.223403930664
21 12 2018 03:50,0.0,3.05375003814697,17.9511265487672,237.119903564453
21 12 2018 04:00,0.0,3.64919209480285,70.4901771100531,227.281997680664
21 12 2018 04:10,0.0,3.48443007469177,50.2755621714068,228.863296508789
21 12 2018 04:20,0.0,4.0722279548645,136.527056495973,219.058303833007
21 12 2018 04:30,0.0,3.5458960533142,57.3088737879771,213.917007446289
21 12 2018 04:40,0.0,4.69389104843139,264.206585720083,201.892196655273
21 12 2018 04:50,0.0,6.50988101959228,809.861399479224,192.256698608398
21 12 2018 05:00,425.055511474609,7.43562507629394,1224.82010702719,189.864395141601
21 12 2018 05:10,1384.03796386718,7.04541015625,1036.56242199364,174.455307006835
21 12 2018 05:20,743.173583984375,5.51120090484619,472.227818473197,161.480102539062
21 12 2018 05:30,137.682296752929,3.56033492088317,59.0487353531544,164.181900024414
21 12 2018 05:40,20.3051795959472,2.64875602722167,0.0,175.433197021484
21 12 2018 05:50,4.73060798645019,2.15774703025817,0.0,172.074401855468
21 12 2018 06:00,0.0,1.54723501205444,0.0,173.112197875976
21 12 2018 06:10,0.0,1.89949202537536,0.0,166.904296875
21 12 2018 06:20,0.0,2.15305089950561,0.0,184.743606567382
21 12 2018 06:30,0.0,2.49737811088562,0.0,156.697799682617
21 12 2018 06:40,0.0,2.10393905639648,0.0,142.739700317382
21 12 2018 06:50,0.0,1.3519150018692,0.0,147.374298095703
21 12 2018 07:00,0.0,1.77321600914001,0.0,156.728103637695
21 12 2018 07:10,0.0,1.40398299694061,0.0,176.416595458984
21 12 2018 07:20,0.0,2.64031291007995,0.0,217.781097412109
21 12 2018 07:30,0.0,3.61826801300048,66.3650032879814,227.282806396484
21 12 2018 07:40,0.0,3.19986391067504,25.5912917648275,209.82290649414
21 12 2018 07:50,0.0,2.87811589241027,0.0,210.649200439453
21 12 2018 08:00,0.0,3.68504405021667,75.4642376659149,211.495895385742
21 12 2018 08:10,0.0,3.71827292442321,80.2580130983015,219.792602539062
21 12 2018 08:20,159.296005249023,4.18901491165161,158.915645688877,214.18310546875
21 12 2018 08:30,111.559997558593,3.5558910369873,58.5097007838194,205.401596069335
21 12 2018 08:40,81.9942932128906,3.23287200927734,27.7902541132643,202.546096801757
21 12 2018 08:50,343.506286621093,5.06977701187133,353.328326705006,195.917297363281
21 12 2018 09:00,265.447113037109,4.76281785964965,279.798406549754,188.77439880371
21 12 2018 09:10,238.274795532226,4.36751699447631,194.471682815887,189.463302612304
21 12 2018 09:20,116.018402099609,3.55463910102844,58.3584138240813,198.385803222656
21 12 2018 09:30,222.413696289062,4.33137798309326,187.135559439241,189.997802734375
21 12 2018 09:40,61.2093505859375,3.34697008132934,36.7341015895545,210.00830078125
21 12 2018 09:50,139.05239868164,3.90847206115722,111.096824829292,193.546997070312
21 12 2018 10:00,491.927612304687,5.50225114822387,469.647716036707,182.750396728515
21 12 2018 10:10,130.385604858398,3.97685599327087,123.599202311806,187.80320739746
21 12 2018 10:20,453.94970703125,5.4526720046997,455.487634177191,189.311492919921
21 12 2018 10:30,506.217193603515,5.75309801101684,544.841294847341,189.238998413085
21 12 2018 10:40,794.655212402343,6.62738990783691,856.729067877821,188.475402832031
21 12 2018 10:50,488.891204833984,5.66625118255615,518.120968446668,188.656997680664
21 12 2018 11:00,377.351806640625,4.98592615127563,332.549634692717,190.721801757812
21 12 2018 11:10,430.873504638671,5.38949489593505,437.765680603268,193.038696289062
21 12 2018 11:20,336.299285888671,4.89557600021362,310.754391724995,193.281494140625
21 12 2018 11:30,419.346313476562,5.29007101058959,410.588026272703,192.354797363281
21 12 2018 11:40,591.901916503906,6.03560400009155,636.065666303253,197.281005859375
21 12 2018 11:50,941.260925292968,7.19561386108398,1106.53465786872,200.381607055664
21 12 2018 12:00,669.80810546875,6.206383228302,695.854519796485,199.964797973632
21 12 2018 12:10,629.610473632812,6.14206886291503,672.97239205908,199.070098876953
21 12 2018 12:20,1042.66101074218,7.36070013046264,1187.00258524485,202.996795654296
21 12 2018 12:30,893.44580078125,7.00933599472045,1020.19706209142,208.516693115234
21 12 2018 12:40,1149.49194335937,7.38275384902954,1198.04766060863,209.585296630859
21 12 2018 12:50,1366.15502929687,8.07586097717285,1573.7338621852,205.853302001953
21 12 2018 13:00,1626.97497558593,8.40958595275878,1772.54098065298,208.613800048828
21 12 2018 13:10,1537.68798828125,8.29670429229736,1704.20660802187,209.921203613281
21 12 2018 13:20,1346.65905761718,7.88018608093261,1462.1488683249,208.11279296875
21 12 2018 13:30,1236.10498046875,7.64320707321166,1332.77977377176,207.891403198242
21 12 2018 13:40,1134.40197753906,7.46317100524902,1238.93490523105,203.163803100585
21 12 2018 13:50,1250.57397460937,7.78788518905639,1410.9684240081,205.839492797851
21 12 2018 14:00,1542.13098144531,8.39105033874511,1761.24973942786,212.08039855957
21 12 2018 14:10,1561.81799316406,8.60988235473632,1896.17426770867,217.118194580078
21 12 2018 14:20,1467.16296386718,8.44030380249023,1791.31185795561,218.728805541992
21 12 2018 14:30,1369.01098632812,8.2055320739746,1649.80080428136,216.411407470703
21 12 2018 14:40,1332.03100585937,8.03649139404296,1550.96259556964,216.5791015625
21 12 2018 14:50,732.561706542968,6.38132095336914,760.344733587083,219.90950012207
21 12 2018 15:00,312.153106689453,5.17999982833862,381.481910866329,219.723403930664
21 12 2018 15:10,628.283813476562,6.36928701400756,755.802398989454,216.695404052734
21 12 2018 15:20,652.795288085937,6.24517822265625,709.871550517043,217.506195068359
21 12 2018 15:30,545.355529785156,5.9048581123352,593.358542827959,219.69920349121
21 12 2018 15:40,657.6904296875,6.43849277496337,782.140844808722,219.549896240234
21 12 2018 15:50,698.064880371093,6.48058795928955,798.418541481488,219.151000976562
21 12 2018 16:00,1071.61596679687,7.63481283187866,1328.32287802493,213.70849609375
21 12 2018 16:10,1688.57299804687,8.52399444580078,1842.81061365714,214.51480102539
21 12 2018 16:20,2095.01000976562,9.0803804397583,2195.9327875545,212.889892578125
21 12 2018 16:30,2268.48706054687,9.18259334564208,2262.30376739355,214.413192749023
21 12 2018 16:40,2401.58203125,9.64177417755126,2548.47711020877,216.222503662109
21 12 2018 16:50,1642.63000488281,8.13786029815673,1609.90415051065,224.171997070312
21 12 2018 17:00,1877.50695800781,8.56809711456298,1870.1499964188,217.625701904296
21 12 2018 17:10,1624.80004882812,8.2631492614746,1684.09834035718,221.672698974609
21 12 2018 17:20,1377.52404785156,7.70196676254272,1364.22616603101,227.800994873046
21 12 2018 17:30,1341.10302734375,7.61705493927001,1318.92400404344,220.036895751953
21 12 2018 17:40,1081.84094238281,6.9441499710083,991.043989935283,219.034301757812
21 12 2018 17:50,641.567504882812,5.88668012619018,587.421863302601,219.258407592773
21 12 2018 18:00,815.688720703125,6.54160594940185,822.361879776195,221.91600036621
21 12 2018 18:10,974.74658203125,6.82216882705688,937.904678065311,220.392395019531
21 12 2018 18:20,1127.06994628906,6.96837902069091,1001.81746327931,215.985000610351
21 12 2018 18:30,831.593994140625,6.17530918121337,684.74353902617,220.128799438476
21 12 2018 18:40,583.826599121093,5.69535207748413,526.991682701324,205.957702636718
21 12 2018 18:50,1329.40295410156,8.0965871810913,1585.78383934569,208.451797485351
21 12 2018 19:00,1416.79296875,7.84641218185424,1443.30836265195,210.749603271484
21 12 2018 19:10,1279.13195800781,7.79964590072631,1417.43505451946,206.547500610351
21 12 2018 19:20,1874.98498535156,8.63710498809814,1913.19011649914,213.25390625
21 12 2018 19:30,2047.0439453125,9.15539741516113,2244.61264683446,219.196594238281
21 12 2018 19:40,1803.13195800781,8.49543571472167,1825.17973519694,218.756393432617
21 12 2018 19:50,1407.24499511718,7.56816101074218,1293.25596881952,226.002395629882
21 12 2018 20:00,893.988525390625,6.42775297164916,778.019115625197,229.431198120117
21 12 2018 20:10,1223.88903808593,7.23400402069091,1124.90597827532,211.559005737304
21 12 2018 20:20,1446.291015625,7.688325881958,1356.88763408148,209.618392944335
21 12 2018 20:30,1689.99304199218,8.52827453613281,1845.45793778506,207.814697265625
21 12 2018 20:40,2047.11596679687,8.79999446868896,2015.94040470892,207.081298828125
21 12 2018 20:50,1873.61303710937,8.62078189849853,1902.98145725471,207.756698608398
21 12 2018 21:00,2073.1708984375,9.47388553619384,2452.84331154237,205.070007324218
21 12 2018 21:10,2198.94189453125,9.51559352874755,2452.19687469639,203.788803100585
21 12 2018 21:20,2094.8359375,9.18506145477294,2263.91034351185,205.271392822265
21 12 2018 21:30,1674.8759765625,8.13492012023925,1608.18047235483,210.763000488281
21 12 2018 21:40,1000.9819946289,6.88220500946044,963.83135513463,214.53660583496
21 12 2018 21:50,1008.38800048828,6.88276100158691,964.073505840068,228.132904052734
21 12 2018 22:00,1155.25402832031,7.09082603454589,1057.40481731497,225.437103271484
21 12 2018 22:10,1327.65295410156,7.60075807571411,1310.33407318173,223.298095703125
21 12 2018 22:20,1510.61999511718,8.01114082336425,1536.3830455695,219.307800292968
21 12 2018 22:30,1333.60205078125,7.84957695007324,1445.06832862871,211.930999755859
21 12 2018 22:40,1388.26293945312,7.52155208587646,1269.08037105002,209.181396484375
21 12 2018 22:50,1483.10900878906,7.47417306900024,1244.60473626585,210.667495727539
21 12 2018 23:00,1539.61303710937,7.68418502807617,1354.66448992808,208.943099975585
21 12 2018 23:10,1410.95202636718,7.6196699142456,1320.3055187892,209.735107421875
21 12 2018 23:20,1832.71301269531,8.61038398742675,1896.48738805575,205.794601440429
21 12 2018 23:30,2109.17700195312,9.46790122985839,2448.91519461847,204.589599609375
21 12 2018 23:40,2054.791015625,9.38119220733642,2392.04646605906,202.267105102539
21 12 2018 23:50,2494.38403320312,10.0165796279907,2802.3677369745,203.285903930664
22 12 2018 00:00,2849.19702148437,10.7377195358276,3171.75945753242,203.704299926757
22 12 2018 00:10,3350.26806640625,12.011300086975,3523.69624251041,201.777297973632
22 12 2018 00:20,3602.26806640625,13.5094900131225,3600.0,204.523406982421
22 12 2018 00:30,3602.10009765625,13.0972900390625,3600.0,203.142303466796
22 12 2018 00:40,3566.32006835937,12.2456502914428,3555.08593164262,202.436203002929
22 12 2018 00:50,3123.02709960937,10.5050897598266,3068.21133379671,206.65559387207
22 12 2018 01:00,2813.80688476562,9.97465324401855,2776.24112681807,206.938995361328
22 12 2018 01:10,2603.37109375,9.59915447235107,2516.59216396439,206.483703613281
22 12 2018 01:20,2605.48388671875,9.80380058288574,2663.9509072828,207.15769958496
22 12 2018 01:30,2761.52905273437,10.1736698150634,2895.44263234289,204.726501464843
22 12 2018 01:40,2589.61889648437,9.72603130340576,2609.64585955748,209.25650024414
22 12 2018 01:50,2578.166015625,9.58101177215576,2502.82377117927,212.338195800781
22 12 2018 02:00,3453.36108398437,11.9901800155639,3520.41473018717,206.327804565429
22 12 2018 02:10,3527.9580078125,12.1087999343872,3537.86418481231,206.12629699707
22 12 2018 02:20,3435.7548828125,11.9878501892089,3520.04805412402,203.908905029296
22 12 2018 02:30,3184.19311523437,11.1027002334594,3307.50969943348,205.556701660156
22 12 2018 02:40,3012.56005859375,10.591739654541,3108.41443778216,204.555999755859
22 12 2018 02:50,3048.26293945312,10.8699398040771,3224.56264292784,206.412399291992
22 12 2018 03:00,2791.77709960937,10.2379598617553,2931.40131613059,206.980194091796
22 12 2018 03:10,3346.5419921875,11.8749303817749,3501.14809718877,205.522796630859
22 12 2018 03:20,3469.3740234375,11.9329204559326,3511.13171252814,205.264099121093
22 12 2018 03:30,3353.85107421875,11.7006397247314,3467.52388287952,206.652893066406
22 12 2018 03:40,3540.28393554687,12.3391199111938,3565.10546118264,206.037002563476
22 12 2018 03:50,3542.36010742187,12.1379804611206,3541.79472719275,206.757705688476
22 12 2018 04:00,3429.0810546875,11.9526500701904,3514.39437618823,207.159393310546
22 12 2018 04:10,3535.68798828125,12.3162899017333,3562.78672312151,208.270095825195
22 12 2018 04:20,3474.669921875,12.0315799713134,3526.77553627075,207.041305541992
22 12 2018 04:30,3427.20288085937,12.1714096069335,3546.12443165662,203.987396240234
22 12 2018 04:40,3531.26196289062,12.2757196426391,3558.46163569,203.930404663085
22 12 2018 04:50,3439.07202148437,11.8457498550415,3495.89996916108,205.598907470703
22 12 2018 05:00,3495.39306640625,11.9348402023315,3511.45215111652,206.874603271484
22 12 2018 05:10,3575.625,12.1214504241943,3539.5855389305,206.996795654296
22 12 2018 05:20,3598.53198242187,12.6830902099609,3590.28418079403,205.530197143554
22 12 2018 05:30,3602.26806640625,13.0927896499633,3600.0,205.169998168945
22 12 2018 05:40,3601.07592773437,12.5809497833251,3584.68467284234,209.578002929687
22 12 2018 05:50,3435.68603515625,11.8423900604248,3495.28598719484,207.268203735351
22 12 2018 06:00,3547.99291992187,12.3156604766845,3562.72162448862,202.791595458984
22 12 2018 06:10,3579.88696289062,12.6079998016357,3586.31939960673,198.791595458984
22 12 2018 06:20,3601.75903320312,13.4707202911376,3600.0,194.887100219726
22 12 2018 06:30,3602.34399414062,13.2593698501586,3600.0,194.47329711914
22 12 2018 06:40,3545.57202148437,12.4342498779296,3573.88506016973,201.660507202148
22 12 2018 06:50,3302.98193359375,11.3769998550415,3389.9203731007,205.020599365234
22 12 2018 07:00,3267.30493164062,11.5926704406738,3443.88484446512,204.008895874023
22 12 2018 07:10,3307.17602539062,11.5655803680419,3437.60652189451,203.028594970703
22 12 2018 07:20,3501.09692382812,12.2517404556274,3555.78138822142,205.381195068359
22 12 2018 07:30,3597.41796875,12.8626203536987,3596.39989831788,205.39599609375
22 12 2018 07:40,3602.51293945312,13.2095098495483,3600.0,202.947494506835
22 12 2018 07:50,3602.59399414062,13.5047702789306,3600.0,202.620803833007
22 12 2018 08:00,3602.01904296875,12.8847599029541,3596.83019048301,201.602996826171
22 12 2018 08:10,3601.8359375,12.7571697235107,3593.37795758635,201.875198364257
22 12 2018 08:20,3502.73608398437,12.0495300292968,3529.44277773109,199.924194335937
22 12 2018 08:30,3291.43188476562,11.4314804077148,3404.42326000098,201.387603759765
22 12 2018 08:40,3186.43505859375,11.4678697586059,3413.77827141599,205.578506469726
22 12 2018 08:50,2974.25610351562,10.800609588623,3197.40508119198,207.290206909179
22 12 2018 09:00,3230.64501953125,11.4251699447631,3402.77403886443,211.013900756835
22 12 2018 09:10,2951.01196289062,10.8730401992797,3225.75019766247,204.591094970703
22 12 2018 09:20,3010.3759765625,10.9973802566528,3271.51626804254,203.493392944335
22 12 2018 09:30,2660.04907226562,10.2506303787231,2938.34564084248,205.24299621582
22 12 2018 09:40,2596.48193359375,10.0635900497436,2831.0109022652,207.100601196289
22 12 2018 09:50,2070.05297851562,9.07098865509033,2189.85155220825,204.345703125
22 12 2018 10:00,2386.12890625,9.58955478668212,2509.32162778653,202.952392578125
22 12 2018 10:10,2550.35498046875,9.89085578918457,2722.35040974519,198.302703857421
22 12 2018 10:20,2421.18188476562,9.46044254302978,2444.01979563707,206.035003662109
22 12 2018 10:30,2776.53393554687,10.3824100494384,3007.84809388866,212.643295288085
22 12 2018 10:40,3153.81811523437,10.8823795318603,3229.31366981515,210.137802124023
22 12 2018 10:50,3422.52807617187,11.5476198196411,3433.36613427969,205.73159790039
22 12 2018 11:00,3541.20703125,12.0015296936035,3522.18766706177,205.631896972656
22 12 2018 11:10,3327.97412109375,11.593879699707,3444.16181903317,204.630493164062
22 12 2018 11:20,3206.96997070312,11.0722599029541,3297.36247258979,203.879699707031
22 12 2018 11:30,2874.85791015625,10.6967697143554,3154.53437006527,206.912506103515
22 12 2018 11:40,2806.06103515625,10.4050798416137,3019.31256523613,204.956802368164
22 12 2018 11:50,2436.32397460937,9.69203186035156,2585.25848665976,204.768997192382
22 12 2018 12:00,1845.85400390625,8.39922142028808,1766.22395361774,205.754501342773
22 12 2018 12:10,1481.68701171875,7.72399377822875,1376.12455460654,206.424697875976
22 12 2018 12:20,2117.52490234375,9.06086635589599,2183.30080807051,209.432800292968
22 12 2018 12:30,2607.794921875,9.90182304382324,2729.53181999917,206.351593017578
22 12 2018 12:40,3078.2060546875,10.9414796829223,3251.38664747702,201.300399780273
22 12 2018 12:50,3354.10400390625,11.3593502044677,3385.0928078547,204.825607299804
22 12 2018 13:00,3447.18408203125,11.390170097351,3393.48136745098,214.968307495117
22 12 2018 13:10,3568.48608398437,11.8566303253173,3497.8745086485,217.401306152343
22 12 2018 13:20,3534.580078125,11.8260602951049,3492.27310659616,213.303298950195
22 12 2018 13:30,3520.60205078125,11.8426599502563,3495.33538228323,207.71760559082
22 12 2018 13:40,3520.95092773437,11.7467403411865,3476.95470978897,204.703704833984
22 12 2018 13:50,3555.20288085937,11.9891996383666,3520.2605486332,205.094299316406
22 12 2018 14:00,3244.43896484375,11.0509004592895,3290.11883749071,199.890899658203
22 12 2018 14:10,2983.376953125,10.4237098693847,3028.62793840047,199.240005493164
22 12 2018 14:20,3203.294921875,11.0286798477172,3282.47422939244,200.49299621582
22 12 2018 14:30,3579.3720703125,12.316780090332,3562.83737755871,204.437698364257
22 12 2018 14:40,3598.19311523437,12.542869567871,3582.19644603535,204.889404296875
22 12 2018 14:50,3601.96899414062,13.1091699600219,3600.0,206.947204589843
22 12 2018 15:00,3602.39697265625,13.2045001983642,3600.0,207.73860168457
22 12 2018 15:10,3601.74389648437,13.0537004470825,3600.0,207.942199707031
22 12 2018 15:20,3602.35791015625,13.2678003311157,3600.0,204.199401855468
22 12 2018 15:30,3602.10791015625,13.1160497665405,3600.0,205.342102050781
22 12 2018 15:40,3599.73803710937,12.8014497756958,3594.84345928471,205.88020324707
22 12 2018 15:50,3602.19189453125,13.0482997894287,3600.0,206.797805786132
22 12 2018 16:00,3599.59399414062,12.8994903564453,3597.07748568031,212.034606933593
22 12 2018 16:10,3574.1650390625,12.767970085144,3593.7617696582,212.567901611328
22 12 2018 16:20,3595.4130859375,12.8174495697021,3595.30285268934,212.256698608398
22 12 2018 16:30,3397.54809570312,12.1310501098632,3540.87402213767,213.571701049804
22 12 2018 16:40,3519.666015625,12.1715497970581,3546.14220160789,215.894607543945
22 12 2018 16:50,3590.79711914062,12.3604402542114,3567.19647070494,217.488494873046
