Date/Time,LV ActivePower (kW),Wind Speed (m/s),Theoretical_Power_Curve (KWh),Wind Direction (°)
26 12 2018 21:30,0.0,3.30785989761352,33.4337340483216,350.378814697265
26 12 2018 21:40,0.0,3.65862798690795,71.7793615921291,343.17919921875
26 12 2018 21:50,0.0,3.46641111373901,48.3283018011898,341.488311767578
26 12 2018 22:00,0.0,3.59010410308837,62.7411594973673,341.3330078125
26 12 2018 22:10,0.0,3.6831510066986,75.1964560506212,343.233489990234
26 12 2018 22:20,0.0,4.19691514968872,160.454235552196,345.377807617187
26 12 2018 22:30,0.0,4.29652118682861,180.127303914153,342.243194580078
26 12 2018 22:40,0.0,4.10620021820068,142.972284879256,345.984497070312
26 12 2018 22:50,0.0,3.09377288818359,19.7042007865384,350.963592529296
26 12 2018 23:00,0.0,2.40896606445312,0.0,345.343688964843
26 12 2018 23:10,0.0,2.54761409759521,0.0,332.680694580078
26 12 2018 23:20,0.0,3.25450801849365,29.3262031100021,325.558410644531
26 12 2018 23:30,0.0,3.11627507209777,20.8023936984364,327.834106445312
26 12 2018 23:40,0.0,2.46483898162841,0.0,344.330596923828
26 12 2018 23:50,0.0,2.61809492111206,0.0,359.942291259765
27 12 2018 00:00,0.0,2.68359994888305,0.0,2.24698400497436
27 12 2018 00:10,0.0,2.53460311889648,0.0,351.693786621093
27 12 2018 00:20,0.0,2.43971490859985,0.0,348.824584960937
27 12 2018 00:30,0.0,2.37982296943664,0.0,356.579498291015
27 12 2018 00:40,0.0,2.96506690979003,0.0,9.77068710327148
27 12 2018 00:50,0.0,3.20182490348815,25.7170602450615,18.6188793182373
27 12 2018 01:00,0.0,3.49781394004821,51.7555435940494,25.008430480957
27 12 2018 01:10,0.0,3.5863881111145,62.2725009041787,28.1268291473388
27 12 2018 01:20,0.0,4.21522998809814,164.033195427952,24.0947093963623
27 12 2018 01:30,0.0,4.08755922317504,139.429016671831,22.4013996124267
27 12 2018 01:40,0.0,3.99192404747009,126.454634794999,16.6008491516113
27 12 2018 01:50,0.0,4.35884809494018,192.705336777421,16.6778697967529
27 12 2018 02:00,0.0,4.5814208984375,239.435514615832,15.9528198242187
27 12 2018 02:10,0.0,4.09675216674804,141.17436000668,11.4909400939941
27 12 2018 02:20,0.0,3.14373993873596,22.2525716385762,8.65731334686279
27 12 2018 02:30,0.0,3.62478494644165,67.2216166301405,358.816192626953
27 12 2018 02:40,0.0,4.42698001861572,206.701721114212,348.673614501953
27 12 2018 02:50,0.0,4.43107414245605,207.551204273875,0.746172428131103
27 12 2018 03:00,0.0,3.84198498725891,99.6586170938363,13.7313899993896
27 12 2018 03:10,0.0,4.07003307342529,136.112494519907,345.967407226562
27 12 2018 03:20,0.0,2.56856203079223,0.0,336.921295166015
27 12 2018 03:30,0.0,2.36325693130493,0.0,337.529998779296
27 12 2018 03:40,0.0,2.79913711547851,0.0,357.73388671875
27 12 2018 03:50,0.0,2.64308094978332,0.0,355.767211914062
27 12 2018 04:00,0.0,2.3336489200592,0.0,333.593688964843
27 12 2018 04:10,0.0,2.39618396759033,0.0,357.961486816406
27 12 2018 04:20,0.0,2.47515106201171,0.0,4.60840415954589
27 12 2018 04:30,0.0,3.535325050354,56.0562343742495,14.7791996002197
27 12 2018 04:40,0.0,3.46258497238159,47.9215076500732,15.9752798080444
27 12 2018 04:50,0.0,3.72314596176147,80.9758773373214,17.9029197692871
27 12 2018 05:00,0.0,4.52733707427978,227.808563362121,24.1709003448486
27 12 2018 05:10,0.0,4.47293901443481,216.293667524046,39.8918113708496
27 12 2018 05:20,0.0,3.84073400497436,99.4501815287986,33.9595489501953
27 12 2018 05:30,0.0,2.60749793052673,0.0,34.3411788940429
27 12 2018 05:40,0.0,2.18323993682861,0.0,31.7320709228515
27 12 2018 05:50,0.0,2.3212239742279,0.0,12.7621898651123
27 12 2018 06:00,0.0,1.62381696701049,0.0,8.9755630493164
27 12 2018 06:10,0.0,2.25084400177001,0.0,358.090087890625
27 12 2018 06:20,0.0,2.29691696166992,0.0,343.325500488281
27 12 2018 06:30,0.0,1.74004101753234,0.0,21.3331699371337
27 12 2018 06:40,0.0,1.91289496421813,0.0,19.1392002105712
27 12 2018 06:50,0.0,2.41622400283813,0.0,7.32116508483886
27 12 2018 07:00,0.0,3.38224911689758,39.9211227302412,346.814697265625
27 12 2018 07:10,0.0,3.15801000595092,23.0536931488787,335.242401123046
27 12 2018 07:20,0.0,2.95318007469177,0.0,324.462188720703
27 12 2018 07:30,0.0,2.71559596061706,0.0,329.555511474609
27 12 2018 07:40,0.0,2.48107409477233,0.0,331.880401611328
27 12 2018 07:50,0.0,2.61919498443603,0.0,333.528411865234
27 12 2018 08:00,0.0,3.08028697967529,19.0848632780398,333.093811035156
27 12 2018 08:10,0.0,3.13971090316772,22.0322798184825,332.298889160156
27 12 2018 08:20,0.0,3.12673211097717,21.340309787488,329.137298583984
27 12 2018 08:30,0.0,3.52639198303222,55.0116250410792,318.723510742187
27 12 2018 08:40,0.0,3.32187104225158,34.5879507792606,309.070892333984
27 12 2018 08:50,0.0,2.80496311187744,0.0,310.917907714843
27 12 2018 09:00,0.0,3.96379804611206,121.15407137074,323.089813232421
27 12 2018 09:10,0.0,3.16171407699584,23.2669658797568,310.859405517578
27 12 2018 09:20,0.0,2.98177003860473,0.0,307.180908203125
27 12 2018 09:30,0.0,3.65226101875305,70.9079075268792,313.599090576171
27 12 2018 09:40,0.0,3.49285101890563,51.2034027518866,317.743713378906
27 12 2018 09:50,0.0,4.19267320632934,159.627717854452,317.555297851562
27 12 2018 10:00,0.0,3.21887898445129,26.8367682891958,305.300903320312
27 12 2018 10:10,0.0,2.68525195121765,0.0,292.475799560546
27 12 2018 10:20,0.0,3.71880507469177,80.3362212223483,289.755493164062
27 12 2018 10:30,0.0,4.03469991683959,129.469307459434,318.955688476562
27 12 2018 10:40,0.0,4.55209398269653,233.108403957203,314.517486572265
27 12 2018 10:50,0.0,3.58641695976257,62.2761307681767,314.315887451171
27 12 2018 11:00,0.0,3.47108101844787,48.8279786656831,313.631408691406
27 12 2018 11:10,0.0,3.33125805854797,35.378809981773,324.103912353515
27 12 2018 11:20,0.0,3.29744410514831,32.5960510197447,328.968688964843
27 12 2018 11:30,0.0,3.55700206756591,58.644170423926,335.416687011718
27 12 2018 11:40,0.0,3.02320909500122,16.7857840073011,324.467407226562
27 12 2018 11:50,0.0,2.9539029598236,0.0,313.122589111328
27 12 2018 12:00,0.0,2.90818309783935,0.0,326.871002197265
27 12 2018 12:10,0.0,2.9780249595642,0.0,329.160003662109
27 12 2018 12:20,0.0,2.87963104248046,0.0,334.622589111328
27 12 2018 12:30,0.0,4.45078182220458,211.653913262837,346.659301757812
27 12 2018 12:40,0.0,4.83818101882934,297.218514185885,338.148010253906
27 12 2018 12:50,0.0,4.37166118621826,195.317568668672,337.075286865234
27 12 2018 13:00,0.0,6.08541011810302,653.180517331726,342.665008544921
27 12 2018 13:10,0.0,5.7177128791809,533.864330449167,351.8544921875
27 12 2018 13:20,0.0,4.53394317626953,229.219096356721,348.361999511718
27 12 2018 13:30,0.0,4.41113710403442,203.423587404471,352.998504638671
27 12 2018 13:40,0.0,5.5576901435852,485.749619763061,355.143585205078
27 12 2018 13:50,0.0,6.17869901657104,685.950599237796,350.169799804687
27 12 2018 14:00,0.0,6.95948886871337,997.855913079869,354.420013427734
27 12 2018 14:10,0.0,5.92634105682373,600.419305264264,3.96301388740539
27 12 2018 14:20,0.0,6.08380985260009,652.626497833315,18.2479000091552
27 12 2018 14:30,0.0,4.33426618576049,187.719214943829,25.2583904266357
27 12 2018 14:40,0.0,4.09894704818725,141.591660939405,27.9285697937011
27 12 2018 14:50,0.0,4.15733480453491,152.777089905829,20.6710491180419
27 12 2018 15:00,0.0,4.15135097503662,151.62317838835,28.8813495635986
27 12 2018 15:10,0.0,3.59160804748535,62.9314640674856,27.046329498291
27 12 2018 15:20,0.0,3.99864792823791,127.740548469524,33.1871299743652
27 12 2018 15:30,0.0,4.32256317138671,185.35705261235,37.9169197082519
27 12 2018 15:40,0.0,3.89728999137878,109.123626014404,33.8716316223144
27 12 2018 15:50,0.0,3.34850001335144,36.8681811717224,24.6614208221435
27 12 2018 16:00,0.0,3.52837300300598,55.2421785206361,24.8041496276855
27 12 2018 16:10,0.0,3.73163390159606,82.2353381282492,18.4166202545166
27 12 2018 16:20,0.0,4.26203823089599,173.258164278094,32.4802093505859
27 12 2018 16:30,0.0,5.38054180145263,435.282979785141,28.2915306091308
27 12 2018 16:40,0.0,4.72835493087768,271.962631953054,27.5430107116699
27 12 2018 16:50,0.0,5.3334321975708,422.335353650442,22.8035297393798
27 12 2018 17:00,0.0,5.13591909408569,370.105828193533,26.4159507751464
27 12 2018 17:10,0.0,4.10986423492431,143.670669112595,21.5338802337646
27 12 2018 17:20,0.0,4.33191776275634,187.2446048846,12.4513397216796
27 12 2018 17:30,0.0,3.60713291168212,64.9170829696377,18.545820236206
27 12 2018 17:40,0.0,4.33501482009887,187.870575347145,11.233510017395
27 12 2018 17:50,0.0,4.39941501617431,201.007355161911,8.09055519104003
27 12 2018 18:00,0.0,4.3159761428833,184.03078779216,20.3452205657958
27 12 2018 18:10,0.0,3.7139720916748,79.6275987488334,26.2251300811767
27 12 2018 18:20,0.0,3.97395491600036,123.053611584114,12.7349996566772
27 12 2018 18:30,0.0,3.94506001472473,117.692994985712,2.09130001068115
27 12 2018 18:40,0.0,3.19567203521728,25.3245087562391,5.28638219833374
27 12 2018 18:50,0.0,3.53640007972717,56.1828061937749,359.485595703125
27 12 2018 19:00,0.0,3.17719006538391,24.1817876339455,359.611511230468
27 12 2018 19:10,0.0,3.29713010787963,32.5710675328337,354.871887207031
27 12 2018 19:20,0.0,3.87496209144592,105.243479843663,351.967895507812
27 12 2018 19:30,0.0,3.83562588691711,98.6016782122288,6.69852685928344
27 12 2018 19:40,0.0,2.88246011734008,0.0,356.661712646484
27 12 2018 19:50,0.0,2.69703698158264,0.0,5.66604900360107
27 12 2018 20:00,0.0,2.58516907691955,0.0,2.1012589931488
27 12 2018 20:10,0.0,2.53093099594116,0.0,354.854400634765
27 12 2018 20:20,0.0,2.45269894599914,0.0,353.967803955078
27 12 2018 20:30,0.0,3.3909740447998,40.7400257301633,339.598510742187
27 12 2018 20:40,0.0,2.78750896453857,0.0,344.499389648437
27 12 2018 20:50,0.0,2.49027204513549,0.0,356.57958984375
27 12 2018 21:00,0.0,2.27943801879882,0.0,355.213195800781
27 12 2018 21:10,0.0,3.10109305381774,20.0525621645838,348.734802246093
27 12 2018 21:20,0.0,3.16523599624633,23.4717866363244,343.451110839843
27 12 2018 21:30,0.0,2.83516788482666,0.0,346.369598388671
27 12 2018 21:40,0.0,2.31004691123962,0.0,1.86160898208618
27 12 2018 21:50,0.0,2.41383504867553,0.0,12.3416204452514
27 12 2018 22:00,0.0,2.23508095741271,0.0,11.5487203598022
27 12 2018 22:10,0.0,2.23010301589965,0.0,7.2358169555664
27 12 2018 22:20,0.0,2.3726270198822,0.0,19.0167407989501
27 12 2018 22:30,0.0,2.4436490535736,0.0,16.9116497039794
27 12 2018 22:40,0.0,2.40123200416564,0.0,10.187629699707
27 12 2018 22:50,0.0,2.18351697921752,0.0,0.536107122898101
27 12 2018 23:00,0.0,2.44001293182373,0.0,16.6359901428222
27 12 2018 23:10,0.0,2.41161203384399,0.0,22.6613597869873
27 12 2018 23:20,0.0,2.11493802070617,0.0,17.9194908142089
27 12 2018 23:30,0.0,2.14846611022949,0.0,7.87872123718261
27 12 2018 23:40,0.0,2.51092195510864,0.0,1.34404504299163
27 12 2018 23:50,0.0,3.63295602798461,68.3052595644731,27.613389968872
28 12 2018 00:00,0.0,3.80416989326477,93.4685739631504,33.6986503601074
28 12 2018 00:10,0.0,3.33296489715576,35.5241265280201,21.4885101318359
28 12 2018 00:20,0.0,4.82416296005249,293.948214167432,40.7677383422851
28 12 2018 00:30,0.0,3.60478997230529,64.614951961853,34.5016784667968
28 12 2018 00:40,0.0,2.51096510887145,0.0,31.2654495239257
28 12 2018 00:50,0.0,2.99464988708496,0.0,50.3806114196777
28 12 2018 01:00,0.0,3.28960609436035,31.9771302107838,56.2221794128417
28 12 2018 01:10,0.0,3.66178894042968,72.2144142277538,59.926399230957
28 12 2018 01:20,0.0,2.85116100311279,0.0,46.5520706176757
28 12 2018 01:30,0.0,3.22738003730773,27.4122957031332,59.4560012817382
28 12 2018 01:40,0.0,3.4496738910675,46.5660931787834,61.0420494079589
28 12 2018 01:50,0.0,3.36861395835876,38.6657466912338,60.8327903747558
28 12 2018 02:00,0.0,3.20236611366271,25.7518791539233,60.3159103393554
28 12 2018 02:10,0.0,2.43082308769226,0.0,54.54833984375
28 12 2018 02:20,0.0,2.74162793159484,0.0,61.5862998962402
28 12 2018 02:30,0.0,3.01345610618591,16.4450807414441,68.5425033569335
28 12 2018 02:40,0.0,3.3590281009674,37.8009934136981,77.9687728881835
28 12 2018 02:50,0.0,3.40752696990966,42.3271215334098,72.4402465820312
28 12 2018 03:00,0.0,3.25357604026794,29.2584979444118,66.8840789794921
28 12 2018 03:10,0.0,2.68916606903076,0.0,52.2369308471679
28 12 2018 03:20,0.0,2.7977271080017,0.0,54.1382217407226
28 12 2018 03:30,0.0,2.62321710586547,0.0,50.43994140625
28 12 2018 03:40,0.0,2.96968698501586,0.0,53.1123390197753
28 12 2018 03:50,0.0,3.40891599655151,42.4622952685058,61.8228187561035
28 12 2018 04:00,0.0,3.4021999835968,41.8115856195191,64.5251235961914
28 12 2018 04:10,0.0,3.14921689033508,22.5561949196244,68.2661437988281
28 12 2018 04:20,0.0,3.10679292678833,20.329751994188,62.1656608581542
28 12 2018 04:30,0.0,2.89065790176391,0.0,57.7191009521484
28 12 2018 04:40,0.0,3.06771802902221,18.5338354450832,57.5472602844238
28 12 2018 04:50,0.0,3.6677610874176,73.0407443868944,60.2058906555175
28 12 2018 05:00,0.0,3.42292308807373,43.842653892425,61.858169555664
28 12 2018 05:10,0.0,3.67592000961303,74.1788690592402,77.5016403198242
28 12 2018 05:20,0.0,3.06466007232666,18.4035963107162,76.59375
28 12 2018 05:30,0.0,3.12099003791809,21.0427683554126,69.2961730957031
28 12 2018 05:40,0.0,3.7637779712677,87.1094382320707,66.1159362792968
28 12 2018 05:50,0.0,3.61305999755859,65.6853247703984,60.8744506835937
28 12 2018 06:00,0.0,3.54891395568847,57.6697690419969,63.6118507385253
28 12 2018 06:10,0.0,3.30823111534118,33.4639093280757,67.0139389038085
28 12 2018 06:20,0.0,3.15493893623352,22.8785318763667,70.5800704956054
28 12 2018 06:30,0.0,3.53460597991943,55.9716756586713,79.1358566284179
28 12 2018 06:40,0.0,3.96223592758178,120.863388108952,87.1989364624023
28 12 2018 06:50,0.0,3.74461007118225,84.183054926315,90.7649230957031
28 12 2018 07:00,0.0,3.32281994819641,34.6672558585678,94.8931274414062
28 12 2018 07:10,0.0,3.08455204963684,19.2775895162022,95.8948822021484
28 12 2018 07:20,0.0,3.61795902252197,66.3245570020081,98.2914428710937
28 12 2018 07:30,0.0,3.67958688735961,74.6938473931987,99.6873397827148
28 12 2018 07:40,0.0,3.66256403923034,72.3213377418697,110.91470336914
28 12 2018 07:50,0.0,3.59889602661132,63.8587889068294,118.157897949218
28 12 2018 08:00,0.0,3.84528493881225,100.209648264619,143.424896240234
28 12 2018 08:10,0.0,3.53656792640686,56.2025848169042,146.645904541015
28 12 2018 08:20,0.0,3.3286600112915,35.1585126030986,159.386505126953
28 12 2018 08:30,0.0,2.75524592399597,0.0,159.932296752929
28 12 2018 08:40,0.0,2.00553798675537,0.0,152.750595092773
28 12 2018 08:50,0.0,1.90215599536895,0.0,158.631195068359
28 12 2018 09:00,0.0,1.76486098766326,0.0,134.950805664062
28 12 2018 09:10,0.0,1.73886203765869,0.0,116.633796691894
28 12 2018 09:20,0.0,1.43742001056671,0.0,86.5770874023437
28 12 2018 09:30,0.0,1.86246001720428,0.0,91.8976287841796
28 12 2018 09:40,0.0,1.97209703922271,0.0,99.3571472167968
28 12 2018 09:50,0.0,2.06640601158142,0.0,111.179496765136
28 12 2018 10:00,0.0,1.43053996562957,0.0,98.8590774536132
28 12 2018 10:10,0.0,1.34756100177764,0.0,81.1841506958007
28 12 2018 10:20,0.0,1.45651495456695,0.0,77.8439025878906
28 12 2018 10:30,0.0,2.04847598075866,0.0,99.0357971191406
28 12 2018 10:40,0.0,1.40381896495819,0.0,70.1549530029296
28 12 2018 10:50,0.0,1.9997010231018,0.0,108.419898986816
28 12 2018 11:00,0.0,1.93283402919769,0.0,135.124694824218
28 12 2018 11:10,0.0,1.34166395664215,0.0,126.844596862792
28 12 2018 11:20,0.0,1.75349795818328,0.0,123.775100708007
28 12 2018 11:30,0.0,2.35940098762512,0.0,92.095230102539
28 12 2018 11:40,0.0,2.3852789402008,0.0,66.9278564453125
28 12 2018 11:50,0.0,2.12286400794982,0.0,57.6605110168457
28 12 2018 12:00,0.0,1.78095805644989,0.0,61.8462104797363
28 12 2018 12:10,0.0,1.48810601234436,0.0,45.3513488769531
28 12 2018 12:20,0.0,2.04262995719909,0.0,104.330703735351
28 12 2018 12:30,0.0,2.47761297225952,0.0,145.486206054687
28 12 2018 12:40,0.0,1.97583496570587,0.0,131.351196289062
28 12 2018 12:50,0.0,1.98021101951599,0.0,111.861000061035
28 12 2018 13:00,0.0,1.4353300333023,0.0,165.425598144531
28 12 2018 13:10,0.0,1.74447405338287,0.0,171.528900146484
28 12 2018 13:20,0.0,2.15960788726806,0.0,175.273895263671
28 12 2018 13:30,0.0,1.96311604976654,0.0,166.490798950195
28 12 2018 13:40,0.0,2.44977498054504,0.0,190.781204223632
28 12 2018 13:50,0.0,2.92565202713012,0.0,182.874694824218
28 12 2018 14:00,0.0,2.70219206809997,0.0,173.599395751953
28 12 2018 14:10,0.0,3.18425488471984,24.6121453144851,174.555999755859
28 12 2018 14:20,0.0,2.79940795898437,0.0,175.946395874023
28 12 2018 14:30,0.0,2.9683780670166,0.0,171.42300415039
28 12 2018 14:40,0.0,2.97224903106689,0.0,162.94140625
28 12 2018 14:50,0.0,3.31769299507141,34.2404829716806,163.650695800781
28 12 2018 15:00,0.0,3.72072005271911,80.6180332383274,164.783599853515
28 12 2018 15:10,0.0,4.46473121643066,214.571573726561,172.332702636718
28 12 2018 15:20,78.7203979492187,3.96368098258972,121.132274339278,169.891906738281
28 12 2018 15:30,165.083694458007,4.42448806762695,206.185143554744,169.291793823242
28 12 2018 15:40,195.768402099609,4.71976900100708,270.022954520448,171.420501708984
28 12 2018 15:50,187.006698608398,4.57228994369506,237.459829752072,174.637603759765
28 12 2018 16:00,205.568206787109,4.59314918518066,241.980851449497,183.457199096679
28 12 2018 16:10,239.182907104492,4.69679880142211,264.857915550412,186.094497680664
28 12 2018 16:20,165.36799621582,4.37844276428222,196.703852648049,188.979598999023
28 12 2018 16:30,144.251007080078,4.18724679946899,158.571730043908,191.239303588867
28 12 2018 16:40,274.494903564453,4.89615297317504,310.891668507716,188.483703613281
28 12 2018 16:50,418.677795410156,5.6783652305603,521.803588522661,180.792602539062
28 12 2018 17:00,548.789184570312,5.79669094085693,558.536903813985,182.222702026367
28 12 2018 17:10,637.139282226562,6.06673002243041,646.73042288052,182.817199707031
28 12 2018 17:20,743.831787109375,6.40700912475585,770.093826478841,186.356094360351
28 12 2018 17:30,682.181823730468,6.44721603393554,785.497988602084,188.788101196289
28 12 2018 17:40,645.056579589843,6.35844707489013,751.724241158323,188.975601196289
28 12 2018 17:50,496.193298339843,5.92321395874023,599.388502778787,194.450805664062
28 12 2018 18:00,560.823974609375,6.11281776428222,662.71164480079,193.969100952148
28 12 2018 18:10,568.486999511718,6.22025394439697,700.847602568602,194.167098999023
28 12 2018 18:20,549.614318847656,6.21370792388916,698.488641176798,202.583099365234
28 12 2018 18:30,495.51089477539,6.04600381851196,639.617454818146,205.203399658203
28 12 2018 18:40,584.938720703125,6.13267183303833,669.666115990837,204.188705444335
28 12 2018 18:50,740.119384765625,6.54613494873046,824.155596605253,202.520706176757
28 12 2018 19:00,877.4970703125,6.83733701705932,944.413952344759,204.851303100585
28 12 2018 19:10,815.786071777343,6.66280317306518,871.160124246919,206.705795288085
28 12 2018 19:20,685.284729003906,6.35757398605346,751.396327017462,206.046997070312
28 12 2018 19:30,627.587097167968,6.11265420913696,662.654529743714,206.087005615234
28 12 2018 19:40,609.844177246093,6.20215702056884,694.337299375292,202.811706542968
28 12 2018 19:50,803.429626464843,6.90799617767333,975.104019138002,195.627502441406
28 12 2018 20:00,773.749572753906,6.84713697433471,948.634236406295,190.062896728515
28 12 2018 20:10,609.291015625,6.3327579498291,742.110532722672,191.41079711914
28 12 2018 20:20,450.263000488281,5.90418291091918,593.137412352825,195.402801513671
28 12 2018 20:30,343.091094970703,5.44144201278686,452.311321528829,200.274597167968
28 12 2018 20:40,287.260009765625,4.98061990737915,331.252788483321,209.953506469726
28 12 2018 20:50,165.443893432617,4.04103803634643,130.656787326767,220.061294555664
28 12 2018 21:00,161.607498168945,4.04380321502685,131.175427866092,222.50830078125
28 12 2018 21:10,135.984603881835,3.97224497795104,122.732663066517,229.696792602539
28 12 2018 21:20,170.810501098632,4.25067377090454,171.008030938176,230.334503173828
28 12 2018 21:30,201.345596313476,4.4611530303955,213.822070103281,227.53010559082
28 12 2018 21:40,281.48599243164,4.96967792510986,328.585263205214,230.42219543457
28 12 2018 21:50,248.101593017578,4.71372699737548,268.660947846787,233.796005249023
28 12 2018 22:00,207.514007568359,4.49461507797241,220.860763117446,241.136993408203
28 12 2018 22:10,151.13850402832,4.28305387496948,177.437065759717,239.70620727539
28 12 2018 22:20,138.87890625,4.23231601715087,167.387415833141,235.857192993164
28 12 2018 22:30,272.618713378906,5.01247215270996,339.069515392074,230.552505493164
28 12 2018 22:40,350.092712402343,5.29332208633422,411.463208309551,226.767395019531
28 12 2018 22:50,346.598388671875,5.28339385986328,408.793378445506,227.363296508789
28 12 2018 23:00,287.806701660156,5.00622415542602,337.530141787477,221.41650390625
28 12 2018 23:10,238.712997436523,4.6621971130371,257.14335301821,223.498901367187
28 12 2018 23:20,182.103805541992,4.38922405242919,198.913070036828,220.596603393554
28 12 2018 23:30,172.832107543945,4.39966201782226,201.058188081042,217.521194458007
28 12 2018 23:40,144.55320739746,4.14593887329101,150.581024301298,215.603805541992
28 12 2018 23:50,209.60920715332,4.52042579650878,226.33571274323,214.377197265625
29 12 2018 00:00,444.106811523437,5.69054698944091,525.521251987165,206.054092407226
29 12 2018 00:10,506.883087158203,6.02351999282836,631.953207650401,210.682296752929
29 12 2018 00:20,375.299102783203,5.40294790267944,441.509551342422,213.279205322265
29 12 2018 00:30,442.254699707031,5.73146104812622,538.114407238758,207.249893188476
29 12 2018 00:40,481.7333984375,5.853609085083,576.709634783159,206.862594604492
29 12 2018 00:50,532.507690429687,6.11867094039916,664.757512795335,205.724502563476
29 12 2018 01:00,508.022399902343,6.00334405899047,625.121683864836,212.426803588867
29 12 2018 01:10,478.674011230468,5.67640399932861,521.206411096154,221.11929321289
29 12 2018 01:20,618.852294921875,6.27732801437377,721.610142545548,215.351806640625
29 12 2018 01:30,724.054016113281,6.7185001373291,894.148896290148,210.595001220703
29 12 2018 01:40,727.238525390625,6.45567798614501,788.762567577062,216.1123046875
29 12 2018 01:50,886.928283691406,6.91090011596679,976.37837557073,214.270797729492
29 12 2018 02:00,824.530029296875,6.63571691513061,860.109465708822,216.78140258789
29 12 2018 02:10,808.012878417968,6.50179100036621,806.691648976437,215.067398071289
29 12 2018 02:20,647.664672851562,6.01835918426513,630.201626318379,217.395294189453
29 12 2018 02:30,524.5302734375,5.59138393402099,495.676342686148,221.808807373046
29 12 2018 02:40,705.820983886718,6.22050523757934,700.938251633436,221.392303466796
29 12 2018 02:50,634.654602050781,6.11334419250488,662.895498093628,216.796600341796
29 12 2018 03:00,502.421508789062,5.58642101287841,494.207449354356,222.00439453125
29 12 2018 03:10,381.431396484375,5.16494417190551,377.578713576269,222.927902221679
29 12 2018 03:20,443.963012695312,5.38678789138793,437.014279059618,224.470794677734
29 12 2018 03:30,411.205413818359,5.38245487213134,435.812881349138,228.845901489257
29 12 2018 03:40,272.875885009765,4.86751985549926,304.108176987727,217.974700927734
29 12 2018 03:50,185.609497070312,4.19961214065551,160.980198892996,227.795303344726
29 12 2018 04:00,191.643096923828,4.41378307342529,203.970076297839,228.900405883789
29 12 2018 04:10,408.794403076171,5.35591506958007,428.490357215348,218.14990234375
29 12 2018 04:20,293.186706542968,4.73439407348632,273.329927014188,213.708297729492
29 12 2018 04:30,290.143402099609,4.86057519912719,302.471807587032,207.60920715332
29 12 2018 04:40,407.686309814453,5.31386804580688,417.015052557949,213.322601318359
29 12 2018 04:50,396.231201171875,5.21190595626831,389.815002827051,218.830596923828
29 12 2018 05:00,594.00390625,5.81209421157836,563.422136079856,219.69189453125
29 12 2018 05:10,561.208312988281,5.85034322738647,575.657921615766,226.156494140625
29 12 2018 05:20,580.005187988281,5.89335918426513,589.599133182556,225.311904907226
29 12 2018 05:30,518.298217773437,5.70490598678588,529.922068568675,224.29539489746
29 12 2018 05:40,427.681884765625,5.35573196411132,428.440051583525,229.565597534179
29 12 2018 05:50,395.91958618164,5.14262199401855,371.825537607161,228.733093261718
29 12 2018 06:00,417.493988037109,5.17729377746582,380.779000857198,226.987396240234
29 12 2018 06:10,482.019714355468,5.50909805297851,471.620928630738,224.98289489746
29 12 2018 06:20,485.230499267578,5.55306816101074,484.396248192173,232.015701293945
29 12 2018 06:30,505.992095947265,5.57131814956665,489.75174482972,228.830703735351
29 12 2018 06:40,830.759826660156,6.54787397384643,824.844950226367,219.766296386718
29 12 2018 06:50,1192.85803222656,7.46186017990112,1238.26061388767,215.090499877929
29 12 2018 07:00,1143.85095214843,7.05510187149047,1040.98768474272,218.08560180664
29 12 2018 07:10,1104.47705078125,6.98758220672607,1010.40854449541,221.854598999023
29 12 2018 07:20,1515.28002929687,7.93591976165771,1493.51683260125,226.328903198242
29 12 2018 07:30,1702.88793945312,8.07954597473144,1575.87318081747,226.073699951171
29 12 2018 07:40,1526.78503417968,7.73409986495971,1381.60338093877,227.001693725585
29 12 2018 07:50,114.494499206542,7.52137088775634,1268.98695181818,232.54800415039
29 12 2018 08:00,0.0,7.7510290145874,1390.80886415748,238.914398193359
29 12 2018 08:10,0.0,8.06963157653808,1570.12045831015,232.924697875976
29 12 2018 08:20,0.0,8.44305610656738,1792.997239082,226.507904052734
29 12 2018 08:30,0.0,8.72737121582031,1969.9402944546,219.423706054687
29 12 2018 08:40,0.0,7.67355680465698,1348.96816248474,240.327804565429
29 12 2018 08:50,0.0,7.25712490081787,1136.06867143638,225.095001220703
29 12 2018 09:00,0.0,7.31779479980468,1165.71734796657,234.34080505371
29 12 2018 09:10,0.0,6.95449304580688,995.634065716246,245.97850036621
29 12 2018 09:20,0.0,8.05005645751953,1558.79099789994,248.008499145507
29 12 2018 09:30,0.0,8.72645187377929,1969.35986676294,255.051300048828
29 12 2018 09:40,0.0,8.49593257904052,1825.48597724906,253.28709411621
29 12 2018 09:50,0.0,7.75296115875244,1391.86168820663,257.587097167968
29 12 2018 10:00,0.0,7.22268819808959,1119.46978246252,257.613891601562
29 12 2018 10:10,0.0,7.61671304702758,1318.74344423582,255.690505981445
29 12 2018 10:20,0.0,6.82627820968627,939.665447299748,254.699005126953
29 12 2018 10:30,0.0,7.58963012695312,1304.48838261015,260.461608886718
29 12 2018 10:40,0.0,7.08542299270629,1054.91114230781,259.11880493164
29 12 2018 10:50,0.0,7.03151082992553,1030.23710025661,263.677703857421
29 12 2018 11:00,0.0,7.73665714263916,1382.9917234264,266.188507080078
29 12 2018 11:10,0.0,7.01390695571899,1022.26150091482,261.711700439453
29 12 2018 11:20,0.0,6.49138784408569,802.626267953561,257.805786132812
29 12 2018 11:30,0.0,7.19087314605712,1104.28004443551,263.521514892578
29 12 2018 11:40,0.0,7.6153540611267,1318.02588645986,265.727996826171
29 12 2018 11:50,0.0,7.35727405548095,1185.29310701065,268.140808105468
29 12 2018 12:00,0.0,6.42517805099487,777.032791762947,263.272491455078
29 12 2018 12:10,0.0,6.60121202468872,846.15339121642,264.672088623046
29 12 2018 12:20,0.0,7.00111818313598,1016.49224430712,274.568389892578
29 12 2018 12:30,0.0,7.23233795166015,1124.10447538172,274.241088867187
29 12 2018 12:40,0.0,7.38965511322021,1201.51868501113,277.555297851562
29 12 2018 12:50,0.0,6.71796178817749,893.924972441149,273.789093017578
29 12 2018 13:00,0.0,6.4646201133728,792.220968235066,269.952697753906
29 12 2018 13:10,0.0,7.64709091186523,1334.84491198215,278.40478515625
29 12 2018 13:20,0.0,6.87502002716064,960.705481491391,275.529388427734
29 12 2018 13:30,0.0,6.5594139099121,829.427995970721,267.1494140625
29 12 2018 13:40,0.0,6.11877489089965,664.793879831181,265.44580078125
29 12 2018 13:50,0.0,5.55837106704711,485.949171627984,266.922302246093
29 12 2018 14:00,0.0,4.87078094482421,304.87778100715,257.514099121093
29 12 2018 14:10,0.0,4.64166688919067,252.603049763287,266.859710693359
29 12 2018 14:20,0.0,4.36005496978759,192.950995258554,257.116485595703
29 12 2018 14:30,0.0,4.73244714736938,272.888863684146,262.199798583984
29 12 2018 14:40,0.0,4.36534404754638,194.028537673298,264.594085693359
29 12 2018 14:50,3.7315969467163,4.39947795867919,201.020308395383,268.997589111328
29 12 2018 15:00,0.638265311717987,4.08313179016113,138.589850865223,271.798095703125
29 12 2018 15:10,0.0,4.50815296173095,223.727403468933,279.529388427734
29 12 2018 15:20,0.0,4.24260377883911,169.414275837422,284.119995117187
29 12 2018 15:30,0.0,4.1464238166809,150.674346758928,296.551605224609
29 12 2018 15:40,0.0,4.25197410583496,171.265152568931,295.288299560546
29 12 2018 15:50,0.0,3.48538303375244,50.379992236456,286.241394042968
29 12 2018 16:00,0.0,3.14342188835144,22.2350874719095,288.351287841796
29 12 2018 16:10,0.0,3.0665431022644,18.4836180291786,301.854705810546
29 12 2018 16:20,0.0,3.20501995086669,25.9232928480051,297.408905029296
29 12 2018 16:30,0.0,3.33881211280822,36.0254794327093,295.124114990234
29 12 2018 16:40,0.0,3.37990403175354,39.7030948835209,304.539306640625
29 12 2018 16:50,0.0,3.24321699142456,28.5153041189951,301.896209716796
29 12 2018 17:00,0.0,3.36170411109924,38.0409206740633,311.8837890625
29 12 2018 17:10,0.0,4.27149581909179,175.135898046403,303.045013427734
29 12 2018 17:20,0.0,3.63258099555969,68.2552891333735,313.002990722656
29 12 2018 17:30,0.0,4.27127695083618,175.092390217552,329.05288696289
29 12 2018 17:40,0.0,4.2304720878601,167.024707423948,330.155700683593
29 12 2018 17:50,0.0,3.82094001770019,96.185481579334,341.083587646484
29 12 2018 18:00,0.0,3.14872908592224,22.528958029453,315.681091308593
29 12 2018 18:10,0.0,3.18937897682189,24.9292790072695,323.842987060546
29 12 2018 18:20,0.0,3.8365089893341,98.7480707976329,321.489593505859
29 12 2018 18:30,0.0,3.2509388923645,29.0676707717539,308.301391601562
29 12 2018 18:40,0.0,4.2350378036499,167.923121978093,311.947387695312
29 12 2018 18:50,0.0,3.49594497680664,51.5471528593916,324.107299804687
29 12 2018 19:00,0.0,4.24844884872436,170.568290092795,341.354888916015
29 12 2018 19:10,0.0,4.45442199707031,212.414193783642,328.157287597656
29 12 2018 19:20,0.0,4.76938915252685,281.301693061249,322.119110107421
29 12 2018 19:30,0.0,5.03563690185546,344.802905620695,320.567993164062
29 12 2018 19:40,25.4149494171142,6.81060791015625,932.961966103648,330.8046875
29 12 2018 19:50,48.6514091491699,6.76698303222656,914.454187482176,338.010711669921
29 12 2018 20:00,66.3978881835937,7.67543888092041,1349.97585874691,343.988098144531
29 12 2018 20:10,83.7085266113281,7.48207092285156,1248.6862696304,345.315612792968
29 12 2018 20:20,133.135696411132,8.36002254486083,1742.40963343707,350.643096923828
29 12 2018 20:30,129.767395019531,8.11186695098876,1594.69426251609,1.7675290107727
29 12 2018 20:40,262.151611328125,10.2669200897216,2947.20525217637,5.31891298294067
29 12 2018 20:50,231.534393310546,9.40495777130126,2407.62336982681,8.096040725708
29 12 2018 21:00,133.945098876953,8.91146659851074,2087.08097253878,19.2840309143066
29 12 2018 21:10,0.0,10.3776702880859,3005.4331151767,30.1524391174316
29 12 2018 21:20,0.0,10.0811500549316,2841.53536917097,24.5188598632812
29 12 2018 21:30,110.344703674316,8.38422775268554,1757.10047102026,20.1466197967529
29 12 2018 21:40,72.9010467529296,7.64695882797241,1334.77464814878,25.7593593597412
29 12 2018 21:50,59.9904594421386,7.29549598693847,1154.75951502471,25.7285499572753
29 12 2018 22:00,28.0148296356201,6.77846717834472,919.304416138063,21.6361293792724
29 12 2018 22:10,194.032394409179,8.30500793457031,1709.19753632545,24.0228805541992
29 12 2018 22:20,201.854705810546,8.48833179473876,1820.80319355502,25.0177192687988
29 12 2018 22:30,85.0735321044921,7.39221620559692,1202.80858858603,24.6912994384765
29 12 2018 22:40,72.4427108764648,7.1983208656311,1107.82344481464,26.8373699188232
29 12 2018 22:50,9.26918220520019,6.67870092391967,877.685314719333,32.0899391174316
29 12 2018 23:00,0.0,6.39450693130493,765.340036445138,36.2529907226562
29 12 2018 23:10,58.5655097961425,7.81837701797485,1427.76768350679,32.2379989624023
29 12 2018 23:20,60.5527610778808,7.78295278549194,1408.26117499968,33.1271209716796
29 12 2018 23:30,62.6945495605468,8.00220680236816,1531.26070101162,31.9993095397949
29 12 2018 23:40,92.3615036010742,8.60999774932861,1896.24629584667,30.9434509277343
29 12 2018 23:50,31.8950290679931,7.83141613006591,1434.98441109528,30.6021995544433
30 12 2018 00:00,1.73593401908874,7.29491519927978,1154.47505780136,30.9643497467041
30 12 2018 00:10,0.0,6.09126281738281,655.209079628304,31.0921802520751
30 12 2018 00:20,0.0,5.79683113098144,558.581257119569,26.9953899383544
30 12 2018 00:30,0.0,4.4029688835144,201.739074665895,26.269790649414
30 12 2018 00:40,0.0,5.92969989776611,601.527649207324,31.3393192291259
30 12 2018 00:50,0.0,4.72060823440551,270.212330441709,29.4676399230957
30 12 2018 01:00,0.0,6.46265411376953,791.459854541422,35.7364997863769
30 12 2018 01:10,0.0,6.63329601287841,859.125870677574,31.0591297149658
30 12 2018 01:20,0.0,6.43061780929565,779.117346909189,29.2791404724121
30 12 2018 01:30,0.0,6.03737878799438,636.670981080498,27.1509799957275
30 12 2018 01:40,0.0,6.40606784820556,769.735324197275,21.1271991729736
30 12 2018 01:50,0.0,6.06890106201171,647.478151647883,23.2426204681396
30 12 2018 02:00,0.0,5.85076999664306,575.795292744588,18.5845909118652
30 12 2018 02:10,0.0,6.13173198699951,669.335957325879,24.3555507659912
30 12 2018 02:20,0.0,5.24117803573608,397.534245666497,22.5824794769287
30 12 2018 02:30,0.0,4.95498418807983,325.017228706765,11.566909790039
30 12 2018 02:40,0.0,6.18583583831787,688.495916322702,14.2768697738647
30 12 2018 02:50,0.0,5.2192940711975,391.756574235701,16.1876907348632
30 12 2018 03:00,0.0,5.11404514312744,364.51886632434,14.4165000915527
30 12 2018 03:10,0.0,3.78243494033813,90.0142729597756,4.69315814971923
30 12 2018 03:20,0.0,5.63988208770751,510.154176290245,359.656494140625
30 12 2018 03:30,0.0,5.29448795318603,411.777276756571,16.0260696411132
30 12 2018 03:40,0.0,5.11421823501586,364.56292676382,21.6155796051025
30 12 2018 03:50,0.0,4.13019323348999,147.557133256033,18.970100402832
30 12 2018 04:00,0.0,3.93161797523498,115.244739349994,2.90215110778808
30 12 2018 04:10,0.0,3.27639508247375,30.9561819684141,9.82486152648925
30 12 2018 04:20,0.0,3.45912790298461,47.5559673994321,22.1280307769775
30 12 2018 04:30,0.0,4.15356492996215,152.049909499133,41.2068099975585
30 12 2018 04:40,0.0,3.93417501449584,115.708237080533,41.0004196166992
30 12 2018 04:50,0.0,3.17704391479492,24.1729690947104,33.1118011474609
30 12 2018 05:00,0.0,3.23746705055236,28.1101936255191,37.8019905090332
30 12 2018 05:10,0.0,3.66307091712951,72.3913126395828,44.5874481201171
30 12 2018 05:20,0.0,3.32887196540832,35.1764444635892,46.896198272705
30 12 2018 05:30,0.0,3.48621010780334,50.4707449641182,36.6707000732421
30 12 2018 05:40,0.0,3.62380290031433,67.0920974853043,38.978099822998
30 12 2018 05:50,0.0,3.0644838809967,18.3961378645663,34.6087608337402
30 12 2018 06:00,0.0,3.05306410789489,17.9233154163712,34.7592315673828
30 12 2018 06:10,0.0,2.91924691200256,0.0,37.0201988220214
30 12 2018 06:20,0.0,2.15219902992248,0.0,28.2768993377685
30 12 2018 06:30,0.0,2.07886910438537,0.0,21.5227909088134
30 12 2018 06:40,0.0,2.10352993011474,0.0,31.6913509368896
30 12 2018 06:50,0.0,1.65797805786132,0.0,33.7158317565917
30 12 2018 07:00,0.0,1.03633296489715,0.0,358.446105957031
30 12 2018 07:10,0.0,1.27884805202484,0.0,5.16959190368652
30 12 2018 07:20,0.0,2.48026490211486,0.0,65.4882583618164
30 12 2018 07:30,0.0,2.28479194641113,0.0,69.6530990600585
30 12 2018 07:40,0.0,1.49314498901367,0.0,66.533821105957
30 12 2018 07:50,0.0,1.79960799217224,0.0,11.231309890747
30 12 2018 08:00,0.0,2.12496209144592,0.0,352.176086425781
30 12 2018 08:10,0.0,1.5090719461441,0.0,346.897003173828
30 12 2018 08:20,0.0,1.33043003082275,0.0,333.894104003906
30 12 2018 08:30,0.0,3.28905606269836,31.9340665969621,335.69448852539
30 12 2018 08:40,0.0,3.14910101890563,22.5497217120765,358.874786376953
30 12 2018 08:50,0.0,2.9822359085083,0.0,32.8255882263183
30 12 2018 09:00,0.0,2.53724098205566,0.0,29.0392303466796
30 12 2018 09:10,0.0,2.41888499259948,0.0,27.4930191040039
30 12 2018 09:20,0.0,1.43086004257202,0.0,9.9024953842163
30 12 2018 09:30,0.0,3.24910998344421,28.935982178341,337.956390380859
30 12 2018 09:40,0.0,2.93095898628234,0.0,334.362091064453
30 12 2018 09:50,0.0,3.26714706420898,30.2581103679258,340.234191894531
30 12 2018 10:00,0.0,2.64330005645751,0.0,344.406585693359
30 12 2018 10:10,0.0,1.85794496536254,0.0,20.7935104370117
30 12 2018 10:20,0.0,1.8155870437622,0.0,358.186004638671
30 12 2018 10:30,0.0,1.87095201015472,0.0,346.49951171875
30 12 2018 10:40,0.0,2.36508989334106,0.0,346.538299560546
30 12 2018 10:50,0.0,1.63166201114654,0.0,355.342803955078
30 12 2018 11:00,0.0,1.35495698451995,0.0,352.472290039062
30 12 2018 11:10,0.0,1.32080996036529,0.0,348.341094970703
30 12 2018 11:20,0.0,1.74297094345092,0.0,348.884399414062
30 12 2018 11:30,0.0,1.58081603050231,0.0,15.7425298690795
30 12 2018 11:40,0.0,1.39500594139099,0.0,18.4375190734863
30 12 2018 11:50,0.0,1.45584499835968,0.0,355.960205078125
30 12 2018 12:00,0.0,1.37981498241424,0.0,20.3723201751708
30 12 2018 12:10,0.0,1.13217997550964,0.0,29.8400707244873
30 12 2018 12:20,0.0,0.938840985298156,0.0,51.779930114746
30 12 2018 12:30,0.0,0.789525628089904,0.0,48.3853302001953
30 12 2018 12:40,0.0,0.627706289291381,0.0,18.1823902130126
30 12 2018 12:50,0.0,0.474267512559891,0.0,254.585006713867
30 12 2018 13:00,0.0,0.589193820953369,0.0,157.761505126953
30 12 2018 13:10,0.0,0.877926290035247,0.0,65.0906829833984
30 12 2018 13:20,0.0,1.02191603183746,0.0,48.9281196594238
30 12 2018 13:30,0.0,0.785644471645355,0.0,9.62076377868652
30 12 2018 13:40,0.0,1.61183202266693,0.0,28.9259300231933
30 12 2018 13:50,0.0,2.50363302230834,0.0,34.2211418151855
30 12 2018 14:00,0.0,3.03490900993347,17.2145794358339,56.0460586547851
30 12 2018 14:10,0.0,2.50642609596252,0.0,62.8287887573242
30 12 2018 14:20,0.0,3.19160103797912,25.0681098357063,68.5460815429687
30 12 2018 14:30,0.0,2.71374011039733,0.0,59.6392097473144
30 12 2018 14:40,0.0,1.32311201095581,0.0,65.2067031860351
30 12 2018 14:50,0.0,2.31805896759033,0.0,68.3425979614257
30 12 2018 15:00,0.0,1.9300719499588,0.0,77.4381790161132
30 12 2018 15:10,0.0,2.3206729888916,0.0,57.7117004394531
30 12 2018 15:20,0.0,2.69705295562744,0.0,49.6665802001953
30 12 2018 15:30,0.0,2.7890989780426,0.0,53.2509689331054
30 12 2018 15:40,0.0,2.82485103607177,0.0,65.5995178222656
30 12 2018 15:50,0.0,3.03844690322875,17.3485540527508,64.220359802246
30 12 2018 16:00,0.0,2.43823099136352,0.0,53.5766792297363
30 12 2018 16:10,0.0,2.45111393928527,0.0,55.2631301879882
30 12 2018 16:20,0.0,2.38605403900146,0.0,60.3549690246582
30 12 2018 16:30,0.0,2.09496808052062,0.0,63.55855178833
30 12 2018 16:40,0.0,2.69449996948242,0.0,67.0097503662109
30 12 2018 16:50,0.0,2.55392289161682,0.0,57.0722694396972
30 12 2018 17:00,0.0,2.56577897071838,0.0,58.7257690429687
30 12 2018 17:10,0.0,2.83157300949096,0.0,62.3062400817871
30 12 2018 17:20,0.0,3.16910910606384,23.6993225743399,63.5375099182128
30 12 2018 17:30,0.0,3.30740094184875,33.3964572631203,62.6293601989746
30 12 2018 17:40,0.0,4.11402606964111,144.464714411665,65.1318969726562
30 12 2018 17:50,3.52720189094543,3.60198807716369,64.2547900730178,60.5029602050781
30 12 2018 18:00,-1.07713103294372,2.52882599830627,0.0,63.7122802734375
30 12 2018 18:10,0.0,2.11531901359558,0.0,65.0369873046875
30 12 2018 18:20,0.0,2.72879791259765,0.0,76.2099990844726
30 12 2018 18:30,0.0,2.2825129032135,0.0,79.5873336791992
30 12 2018 18:40,0.0,1.79850900173187,0.0,64.8512878417968
30 12 2018 18:50,0.0,2.15009307861328,0.0,52.9256896972656
30 12 2018 19:00,0.0,2.72671508789062,0.0,46.2666091918945
30 12 2018 19:10,0.0,2.16303896903991,0.0,72.4168167114257
30 12 2018 19:20,0.0,1.84110796451568,0.0,87.448127746582
30 12 2018 19:30,0.0,1.37570095062255,0.0,92.7507019042968
30 12 2018 19:40,0.0,0.343080312013626,0.0,246.854598999023
30 12 2018 19:50,0.0,1.18311500549316,0.0,289.979187011718
30 12 2018 20:00,0.0,1.46126496791839,0.0,295.491088867187
30 12 2018 20:10,0.0,1.19140994548797,0.0,5.27260017395019
30 12 2018 20:20,0.0,0.932797789573669,0.0,73.9252471923828
30 12 2018 20:30,0.0,0.775210976600646,0.0,91.672622680664
30 12 2018 20:40,0.0,0.669238805770874,0.0,92.5473480224609
30 12 2018 20:50,0.0,0.850992977619171,0.0,54.1042213439941
30 12 2018 21:00,0.0,1.52966296672821,0.0,34.6416702270507
30 12 2018 21:10,0.0,1.05169701576232,0.0,66.8865509033203
30 12 2018 21:20,0.0,1.21542203426361,0.0,36.1037292480468
30 12 2018 21:30,0.0,0.593324482440948,0.0,74.7948303222656
30 12 2018 21:40,0.0,0.455601513385773,0.0,62.3751487731933
30 12 2018 21:50,0.0,1.20434498786926,0.0,286.813903808593
30 12 2018 22:00,0.0,1.1291229724884,0.0,243.279907226562
30 12 2018 22:10,0.0,1.23954796791076,0.0,216.264404296875
30 12 2018 22:20,0.0,1.18488705158233,0.0,203.121704101562
30 12 2018 22:30,0.0,1.57836604118347,0.0,207.178802490234
30 12 2018 22:40,0.0,1.14090204238891,0.0,175.815307617187
30 12 2018 22:50,0.0,0.491281509399414,0.0,133.496704101562
30 12 2018 23:00,0.0,0.55495148897171,0.0,84.7333908081054
30 12 2018 23:10,0.0,0.867918074131011,0.0,106.125
30 12 2018 23:20,0.0,1.10397505760192,0.0,120.838203430175
30 12 2018 23:30,0.0,1.19967901706695,0.0,99.527099609375
30 12 2018 23:40,0.0,0.816038906574249,0.0,74.187889099121
30 12 2018 23:50,0.0,0.588163495063781,0.0,83.4122619628906
31 12 2018 00:00,0.0,0.538558483123779,0.0,71.8155288696289
31 12 2018 00:10,0.0,0.657424986362457,0.0,72.0337829589843
31 12 2018 00:20,0.0,0.378508687019348,0.0,68.7577819824218
31 12 2018 00:30,0.0,0.860654175281524,0.0,83.402359008789
31 12 2018 00:40,0.0,1.18911004066467,0.0,85.5869216918945
31 12 2018 00:50,0.0,2.2652359008789,0.0,97.0304718017578
31 12 2018 01:00,0.0,2.76090002059936,0.0,118.356101989746
31 12 2018 01:10,0.0,3.92282199859619,113.658339242524,124.522796630859
31 12 2018 01:20,140.368499755859,4.74367380142211,275.435708708241,138.414794921875
31 12 2018 01:30,122.787696838378,4.15381002426147,152.097165196052,148.047698974609
31 12 2018 01:40,0.0,2.47246694564819,0.0,241.048904418945
31 12 2018 01:50,0.0,2.49538111686706,0.0,269.109710693359
31 12 2018 02:00,0.0,2.91755104064941,0.0,233.291595458984
31 12 2018 02:10,0.0,2.52146410942077,0.0,240.443405151367
31 12 2018 02:20,0.0,2.61463904380798,0.0,252.397796630859
31 12 2018 02:30,0.0,2.62596797943115,0.0,256.752288818359
31 12 2018 02:40,0.0,2.45402789115905,0.0,262.945098876953
31 12 2018 02:50,0.0,2.48278999328613,0.0,259.824005126953
31 12 2018 03:00,0.0,2.15576291084289,0.0,263.031585693359
31 12 2018 03:10,0.0,2.31476092338562,0.0,259.610412597656
31 12 2018 03:20,0.0,2.51993608474731,0.0,258.610687255859
31 12 2018 03:30,0.0,2.20900392532348,0.0,251.707397460937
31 12 2018 03:40,0.0,1.88541495800018,0.0,250.852096557617
31 12 2018 03:50,0.0,1.57896602153778,0.0,260.14761352539
31 12 2018 04:00,0.0,1.03551697731018,0.0,278.341705322265
31 12 2018 04:10,0.0,1.46439003944396,0.0,271.358184814453
31 12 2018 04:20,0.0,2.70387911796569,0.0,245.129501342773
31 12 2018 04:30,0.0,3.27493000030517,30.8446804151899,234.612594604492
31 12 2018 04:40,0.0,2.88549304008483,0.0,235.062194824218
31 12 2018 04:50,0.0,2.26709103584289,0.0,241.646606445312
31 12 2018 05:00,0.0,2.24610590934753,0.0,242.068801879882
31 12 2018 05:10,0.0,1.17828202247619,0.0,274.24951171875
31 12 2018 05:20,0.0,1.52931404113769,0.0,254.118896484375
31 12 2018 05:30,0.0,1.13400602340698,0.0,233.846496582031
31 12 2018 05:40,0.0,0.362704485654831,0.0,191.914901733398
31 12 2018 05:50,0.0,0.431046098470688,0.0,224.736999511718
31 12 2018 06:00,0.0,0.539924681186676,0.0,316.677307128906
31 12 2018 06:10,0.0,0.724451780319213,0.0,128.559692382812
31 12 2018 06:20,0.0,0.520939826965332,0.0,211.14810180664
31 12 2018 06:30,0.0,0.971961975097656,0.0,263.404296875
31 12 2018 06:40,0.0,0.41912978887558,0.0,192.376495361328
31 12 2018 06:50,0.0,0.719733774662017,0.0,43.0845603942871
31 12 2018 07:00,0.0,0.57322347164154,0.0,51.2644615173339
31 12 2018 07:10,0.0,0.338600397109985,0.0,319.64028930664
31 12 2018 07:20,0.0,0.602191686630249,0.0,16.0958194732666
31 12 2018 07:30,0.0,0.884661316871643,0.0,11.4243803024291
31 12 2018 07:40,0.0,1.71933996677398,0.0,0.953863680362701
31 12 2018 07:50,0.0,1.31092703342437,0.0,39.6706314086914
31 12 2018 08:00,0.0,1.11084794998168,0.0,104.625099182128
31 12 2018 08:10,0.0,1.06552004814147,0.0,126.673599243164
31 12 2018 08:20,0.0,1.4002239704132,0.0,139.335998535156
31 12 2018 08:30,0.0,1.33679401874542,0.0,145.68130493164
31 12 2018 08:40,0.0,0.605822682380676,0.0,129.385803222656
31 12 2018 08:50,0.0,1.63424098491668,0.0,6.10455703735351
31 12 2018 09:00,0.0,1.13774096965789,0.0,51.4232711791992
31 12 2018 09:10,0.0,0.680524826049804,0.0,116.958198547363
31 12 2018 09:20,0.0,0.449524700641632,0.0,146.885498046875
31 12 2018 09:30,0.0,1.02441000938415,0.0,33.8938598632812
31 12 2018 09:40,0.0,1.10105299949645,0.0,33.5052108764648
31 12 2018 09:50,0.0,1.33465003967285,0.0,28.0008697509765
31 12 2018 10:00,0.0,2.7026309967041,0.0,65.3891525268554
31 12 2018 10:10,0.0,3.11873388290405,20.9273030488876,67.7780227661132
31 12 2018 10:20,0.0,2.4985499382019,0.0,67.674560546875
31 12 2018 10:30,0.0,2.62051892280578,0.0,71.8802032470703
31 12 2018 10:40,0.0,2.82751607894897,0.0,80.6074295043945
31 12 2018 10:50,0.0,2.56301999092102,0.0,81.242446899414
31 12 2018 11:00,0.0,1.68079996109008,0.0,95.1161804199218
31 12 2018 11:10,0.0,2.38690495491027,0.0,108.525901794433
31 12 2018 11:20,0.0,2.42518496513366,0.0,99.0668334960937
31 12 2018 11:30,0.0,2.94649100303649,0.0,83.4580612182617
31 12 2018 11:40,0.0,2.79508709907531,0.0,87.6563262939453
31 12 2018 11:50,0.0,3.91659188270568,112.542194601939,78.9617004394531
31 12 2018 12:00,0.0,3.09104299545288,19.5764820161749,87.3106231689453
31 12 2018 12:10,0.0,2.89236903190612,0.0,89.7370910644531
31 12 2018 12:20,0.0,2.72250390052795,0.0,82.7362518310546
31 12 2018 12:30,0.0,2.86985301971435,0.0,81.9742965698242
31 12 2018 12:40,0.0,3.20195198059082,25.7252315760707,73.1943893432617
31 12 2018 12:50,0.0,3.86132001876831,102.912014579069,75.0050735473632
31 12 2018 13:00,0.0,3.01292300224304,16.4268963907352,79.5519866943359
31 12 2018 13:10,0.0,2.99898099899291,0.0,76.0184783935546
31 12 2018 13:20,0.0,2.64790797233581,0.0,78.2762908935546
31 12 2018 13:30,0.0,2.79698204994201,0.0,68.1455307006835
31 12 2018 13:40,0.0,3.6702880859375,73.3921082019805,71.9546585083007
31 12 2018 13:50,0.0,4.54496383666992,231.578162505775,69.7095870971679
31 12 2018 14:00,69.7373733520507,4.36900615692138,194.775530756034,63.8162117004394
31 12 2018 14:10,74.726463317871,4.09099292755126,140.08046487899,56.3989181518554
31 12 2018 14:20,100.829200744628,4.12537622451782,146.634435981882,57.1455688476562
31 12 2018 14:30,115.665702819824,4.17273092269897,155.754138084102,55.4996109008789
31 12 2018 14:40,183.744995117187,4.50226020812988,222.478262985912,57.7529411315917
31 12 2018 14:50,338.591186523437,5.28572702407836,409.420041891028,65.5456619262695
31 12 2018 15:00,501.613189697265,5.88267612457275,586.118853521963,67.5424118041992
31 12 2018 15:10,483.559997558593,5.83277177810668,570.018206835902,67.6382369995117
31 12 2018 15:20,548.965698242187,6.08310317993164,652.381931491576,70.3223876953125
31 12 2018 15:30,479.424285888671,5.89615201950073,590.510937219279,72.4304733276367
31 12 2018 15:40,368.269409179687,5.45629119873046,456.513723342568,74.7707138061523
31 12 2018 15:50,573.746520996093,6.03996419906616,637.5533720133,74.8352813720703
31 12 2018 16:00,1140.02197265625,7.6579098701477,1340.60769021972,76.5808334350585
31 12 2018 16:10,1478.97802734375,8.31536197662353,1715.42901924873,74.6781005859375
31 12 2018 16:20,1359.03698730468,8.20978736877441,1652.32367087275,75.2869873046875
31 12 2018 16:30,1597.26599121093,8.62415122985839,1905.08728474671,76.233169555664
31 12 2018 16:40,1250.10998535156,7.93000411987304,1490.17127518456,76.3565673828125
31 12 2018 16:50,744.182373046875,5.74967098236083,543.772723494972,76.0528335571289
31 12 2018 17:00,476.473907470703,4.82429790496826,293.979629664376,85.393310546875
31 12 2018 17:10,433.640991210937,4.59199619293212,241.730239637894,85.1611862182617
31 12 2018 17:20,453.358184814453,4.79275608062744,286.671310374776,81.0506896972656
31 12 2018 17:30,356.442687988281,4.47836780548095,217.434880339765,86.7185363769531
31 12 2018 17:40,333.740814208984,4.60028982162475,243.534791023165,91.9867324829101
31 12 2018 17:50,343.783996582031,4.50504922866821,223.069216583221,94.6913909912109
31 12 2018 18:00,323.725311279296,4.50237798690795,222.503209171093,92.3507232666015
31 12 2018 18:10,341.905487060546,4.55602598190307,233.953613235539,91.5884933471679
31 12 2018 18:20,399.65380859375,4.79801607131958,287.885241295343,94.3297424316406
31 12 2018 18:30,372.07958984375,4.79522991180419,287.241996021004,98.7062606811523
31 12 2018 18:40,411.729187011718,4.86061000823974,302.48000104579,97.2390594482421
31 12 2018 18:50,471.419708251953,4.99478483200073,334.719439154523,99.1363372802734
31 12 2018 19:00,529.938903808593,5.19752788543701,386.049436874139,97.6321868896484
31 12 2018 19:10,877.915283203125,5.78211307525634,553.935635444427,90.3092575073242
31 12 2018 19:20,711.683227539062,5.47854614257812,462.849436247417,87.5203170776367
31 12 2018 19:30,992.034118652343,6.14604806900024,674.375291868667,84.2409133911132
31 12 2018 19:40,1574.19799804687,7.93630695343017,1493.73593874628,78.9870376586914
31 12 2018 19:50,1706.86096191406,8.35018825531005,1736.45441947305,79.0427932739257
31 12 2018 20:00,1731.55297851562,8.67452430725097,1936.65573737712,78.1697235107421
31 12 2018 20:10,1592.90002441406,8.13588047027587,1608.7433866067,78.7737731933593
31 12 2018 20:20,1403.12194824218,7.48655605316162,1251.00840960788,80.0611114501953
31 12 2018 20:30,1433.4150390625,7.49372911453247,1254.72864975805,81.2792434692382
31 12 2018 20:40,1550.7099609375,7.72467803955078,1376.49512266956,79.5191268920898
31 12 2018 20:50,2062.54907226562,8.98649501800537,2135.28842818042,81.0568618774414
31 12 2018 21:00,2309.875,9.71401405334472,2601.07137129149,80.2726821899414
31 12 2018 21:10,1901.60205078125,8.49863052368164,1827.14916518359,79.3944091796875
31 12 2018 21:20,2240.6298828125,9.63561820983886,2543.91121930377,79.3562622070312
31 12 2018 21:30,1814.35595703125,8.47282600402832,1811.26325986554,79.6995620727539
31 12 2018 21:40,1992.34899902343,8.43342208862304,1787.10033752121,80.1325073242187
31 12 2018 21:50,2554.3779296875,9.97665977478027,2777.50410298397,80.0816116333007
31 12 2018 22:00,2681.27001953125,10.4168300628662,3025.19901202655,80.4522476196289
31 12 2018 22:10,3019.89306640625,10.7136697769165,3161.69396690541,80.960693359375
31 12 2018 22:20,2771.11010742187,10.1545495986938,2884.51281169355,82.3351974487304
31 12 2018 22:30,3333.81909179687,12.067660331726,3532.08149584503,81.9859008789062
31 12 2018 22:40,3455.28295898437,12.1956596374511,3549.15037070813,82.2106170654296
31 12 2018 22:50,3429.02197265625,12.4925098419189,3578.56780380283,82.1118698120117
31 12 2018 23:00,3514.26904296875,12.5591697692871,3583.28836348344,80.495262145996
31 12 2018 23:10,2963.98095703125,11.4040298461914,3397.19079251158,80.5027236938476
31 12 2018 23:20,1684.35302734375,7.33264780044555,1173.05577118814,84.0625991821289
31 12 2018 23:30,2201.10693359375,8.43535804748535,1788.28475526396,84.7425003051757
31 12 2018 23:40,2515.69409179687,9.42136573791503,2418.38250336009,84.2979125976562
31 12 2018 23:50,2820.46606445312,9.97933197021484,2779.18409628274,82.2746200561523
